sep=,
"12/1/2007 12:00:00 AM","0","0","-4.184005","90","0","0","21.55811","1.414465","0","0","21.55811","0.07318686","0.07318686","0","0","0","0.07318686","0","0","0","0","0.0770388","0.07318686","0","0","3.050354","2.362544","0","0.0770388","-0.0770388","9.59796","71.63774","0","20","1.093656","2.311876","95.40313","0.08050555","0","0","2.362544"
"12/1/2007 1:00:00 AM","0","0","-32.39099","90","0","0","21.55811","0.368102","0","0","21.55811","0.1093109","0.1093109","0","0","0","0.1093109","0","0","0.00000000000000001387779","0","0.1150642","0.1093109","0","0","3.098345","2.290593","0","0.1150642","-0.1150642","9.472955","70.70472","0","20","1.093792","2.311876","95.40313","0.120242","0","0","2.290593"
"12/1/2007 2:00:00 AM","0","0","-49.43641","90","0","0","21.55811","1.26789","0","0","21.55811","0.07211959","0.07211959","0","0","0","0.07211959","0","0","0.00000000000000001387779","0","0.07591537","0.07211959","0","0","3.200169","2.182762","0","0.07591537","-0.07591537","9.390526","70.08949","0","20","1.093929","2.311876","95.40313","0.07933155","0","0","2.182762"
"12/1/2007 3:00:00 AM","0","0","-58.76844","90","0","0","21.55811","1.126446","0","0","21.55811","0.07062011","0.07062011","0","0","0","0.07062011","0","0","0.00000000000000001387779","0","0.07433696","0.07062011","0","0","3.263692","2.111455","0","0.07433696","-0.07433696","9.309813","69.48705","0","20","1.094065","2.311876","95.40313","0.07768212","0","0","2.111455"
"12/1/2007 4:00:00 AM","0","0","-63.99518","90","0","0","21.55811","1.22034","0","0","21.55811","0.3677559","0.3677559","0","0","0","0.3677559","0","0","0.00000000000000005551115","0","0.3871115","0.3677559","0","0","3.329414","2.041476","0","0.3871115","-0.3871115","8.887643","66.33604","0","20","1.094202","2.311876","95.40313","0.4045315","0","0","2.041476"
"12/1/2007 5:00:00 AM","0","0","-66.87234","90","0","0","21.55811","1.062289","0","0","21.55811","0.3779113","0.3779113","0","0","0","0.3779113","0","0","0.00000000000000005551115","0","0.3978013","0.3779113","0","0","3.722681","1.672944","0","0.3978013","-0.3978013","8.45375","63.09753","0","20","1.094338","2.311876","95.40313","0.4157024","0","0","1.672944"
"12/1/2007 6:00:00 AM","0.0300616","3.057996","-68.15183","88.20641","0.02864037","0.05497151","22.33205","0.986764","0","0","21.55811","0.341482","0.341482","0","0","0","0.341482","16.09792","0","0","0.05497151","0.3594548","0.341482","0","0","4.105608","1.28978","0","0.3044832","-0.3044832","8.122079","60.62199","0","20","1.094475","2.311876","95.40313","0.3756302","0.04397721","0","1.344751"
"12/1/2007 7:00:00 AM","0.1049035","16.96276","-68.0507","74.32868","0.104555","0.198966","24.38836","0.4088449","0","0","21.55811","0.4825367","0.4825367","0","0","0","0.4825367","41.23333","0","0","0.198966","0.5079334","0.4825367","0","0","4.382856","0.9938816","0","0.3089674","-0.3089674","7.785502","58.10983","0","20","1.094611","2.311876","95.40313","0.5307904","0.1591728","0","1.192848"
"12/1/2007 8:00:00 AM","0.06015171","30.78218","-66.35858","60.62469","0.06008984","0.1149271","23.18306","0.9201127","0","0","21.55811","0.4348007","0.4348007","0","0","0","0.4348007","26.43213","0","0","0.1149271","0.457685","0.4348007","0","0","4.561516","0.6909442","0","0.3427579","-0.3427579","7.411937","55.32159","0","20","1.094747","2.311876","95.40313","0.4782808","0.09194166","0","0.8058713"
"12/1/2007 9:00:00 AM","0.05425144","44.30113","-62.22728","47.3508","0.05420533","0.1037413","23.02374","1.59413","0","0","21.55811","0.297571","0.297571","0","0","0","0.297571","34.86271","0","0","0.1037413","0.3132326","0.297571","0","0","4.561516","0.3515754","0","0.2094913","-0.2094913","7.184045","53.62515","0","20","1.094884","2.320081","95.74174","0.3273281","0.08299303","0","0.4553167"
"12/1/2007 10:00:00 AM","0.07043488","57.03371","-53.30304","35.08355","0.07037624","0.1344444","23.46167","2.213191","0","0","21.55811","0.5000488","0.5000488","0.675","0","0.3101982","0.5000488","26.88626","0","0","0.1344444","0","0","0.1749512","0.1662036","4.561534","0.1434642","0.300648","0","0.300648","7.460249","55.68687","0","20","1.09502","2.320081","95.74174","0.5500537","0.1075555","2.7","0.2779086"
"12/1/2007 11:00:00 AM","0.2789225","67.50025","-33.21621","25.3976","0.2785888","0.5196192","29.1294","2.052489","0","0","21.55811","0.587232","0.587232","0.675","0","0.3101982","0.587232","88.48619","0","0","0.5196192","0","0","0.08776803","0.08337962","4.561534","0.3961892","0.6029988","0","0.6029988","8.012274","59.80745","0","20","1.095157","2.320081","95.74174","0.6459551","0.4156953","2.7","0.9158084"
"12/1/2007 12:00:00 PM","0.2976401","71.31875","5.611912","22.05434","0.297278","0.5532659","29.64078","1.767746","0","0","21.55811","0.5824551","0.5824551","0","0","0","0.5824551","94.9886","0","0.0000000000000001110223","0.5532659","0.6131106","0.5824551","0","0","4.349619","0.8958758","0","0.05984467","-0.05984467","7.947309","59.32252","0","20","1.095293","2.320081","95.74174","0.6407006","0.4426128","0","1.449142"
"12/1/2007 1:00:00 PM","0.2096195","65.18884","40.07307","27.48401","0.2093951","0.3937143","27.2399","2.13463","0","0","21.55811","0.6657817","0.6657817","0","0","0","0.6657817","59.13564","0","0.0000000000000001110223","0.3937143","0.7008229","0.6657817","0","0","4.457248","0.8374449","0","0.3071086","-0.3071086","7.612766","56.82533","0","20","1.095429","2.320081","95.74174","0.7323599","0.3149714","0","1.231159"
"12/1/2007 2:00:00 PM","0.6179284","53.87407","56.31108","38.09467","0.6087085","1.091205","38.22714","1.874034","0","0","21.55811","0.4572747","0.4572747","0","0","0","0.4572747","238.6322","0","0","1.091205","0.4813418","0.4572747","0","0","4.561535","0.5349669","0.609863","0","0.609863","8.17103","60.99295","0","20","1.095566","2.320831","95.77271","0.5030022","0.8729638","0","1.626172"
"12/1/2007 3:00:00 PM","0.1922769","40.85978","63.61585","50.71255","0.1920066","0.3617452","26.76601","3.118991","0","0","21.55811","0.399089","0.399089","0","0","0","0.399089","90.64273","0","0.00000000000000005551115","0.3617452","0.4200937","0.399089","0","0","4.22883","1.038293","0","0.05834852","-0.05834852","8.107691","60.52015","0","20","1.095702","2.320831","95.77271","0.4389979","0.2893961","0","1.400038"
"12/1/2007 4:00:00 PM","0.2171082","27.23353","66.97899","64.13346","0.2158689","0.405583","27.41643","2.854632","0","0","21.55811","0.3829947","0.3829947","0","0","0","0.3829947","105.8978","0","0","0.405583","0.4031523","0.3829947","0","0","4.32443","0.981563","0.002430694","0","0.002430694","8.109932","60.53687","0","20","1.095839","2.320831","95.77271","0.4212942","0.3244664","0","1.387146"
"12/1/2007 5:00:00 PM","0.09723571","13.37629","68.21256","77.9006","0.09657274","0.1839426","24.1718","3.473462","0.0006700941","0","21.55811","0.5726639","0.5726639","0","0","0","0.5726639","32.23753","0","0","0.1846127","0.6020988","0.5719938","0","0","4.329082","0.9835717","0","0.4181561","-0.4181561","7.653706","57.13136","0","20","1.095975","2.320836","95.77289","0.6302654","0.1471541","0.0006700941","1.167514"
"12/1/2007 6:00:00 PM","0.0150636","0","67.95522","90","0","0","21.55811","6.358171","0.06764142","0","21.55811","1.31604","1.31604","1.248398","0","0.4455062","1.31604","5.139771","0","0","0.06764142","0","0","0","0","4.561538","0.5721737","0","0","0","7.653706","57.13136","0","20","1.096112","2.320836","95.77289","1.481464","0","2.767641","0.5721737"
"12/1/2007 7:00:00 PM","0","0","66.30151","90","0","0","21.55811","6.534989","0.07536254","0","21.55811","0.8080861","0.8080861","0.7327236","0","0.3238195","0.8080861","9.326054","0","0","0.07536254","0","0","0","0","4.561538","0.5721737","0","0","0","7.653706","57.13136","0","20","1.096248","2.320836","95.77289","0.926576","0","2.775362","0.5721737"
"12/1/2007 8:00:00 PM","0","0","62.91842","90","0","0","21.55811","6.30507","0.06532269","0","21.55811","0.7115274","0.7115274","0.675","0","0.3101982","0.7115274","9.180629","0","0","0.06532269","0","0","0.02879529","0.02735552","4.561539","0.5721737","0.02735552","0","0.02735552","7.678918","57.31956","0","20","1.096384","2.320836","95.77289","0.8153415","0","2.765323","0.5721737"
"12/1/2007 9:00:00 PM","0","0","56.85865","90","0","0","21.55811","4.781863","0.0235236","0","21.55811","0.3496405","0.3496405","0","0","0","0.3496405","6.72794","0","0","0.0235236","0.343281","0.3261169","0","0","4.561539","0.5950374","0","0.343281","-0.343281","7.30478","54.52682","0","20","1.096521","2.320884","95.7749","0.3963664","0","0.0235236","0.5950374"
"12/1/2007 10:00:00 PM","0","0","45.97066","90","0","0","21.55811","6.386655","0.06888524","0","21.55811","0.2469575","0.2469575","0","0","0","0.2469575","27.89356","0","0","0.06888524","0.1874445","0.1780722","0","0","4.561539","0.2542107","0","0.1874445","-0.1874445","7.100935","53.01227","0","20","1.096657","2.333897","96.31188","0.3060959","0","0.06888524","0.2542107"
"12/1/2007 11:00:00 PM","0","0","26.15997","90","0","0","21.55811","6.487344","0.07328202","0","21.55811","0.1040865","0.1040865","0.675","0","0.3101982","0.1040865","70.40491","0","0","0.07328202","0","0","0.6441955","0.6119857","4.561568","0.06797948","0.6119857","0","0.6119857","7.661127","57.1944","0","20","1.096794","2.333897","96.31188","0.1511362","0","2.773282","0.06797948"
"12/2/2007 12:00:00 AM","0","0","-3.967621","90","0","0","21.55811","4.185824","0.01311274","0","21.55811","0.0665099","0.0665099","0","0","0","0.0665099","19.71547","0","0","0.01311274","0.05620753","0.05339716","0","0","4.561568","0.5797575","0","0.05620753","-0.05620753","7.600114","56.73891","0","20","1.09693","2.333897","96.31188","0.07971726","0","0.01311274","0.5797575"
"12/2/2007 1:00:00 AM","0","0","-32.09977","90","0","0","21.55811","3.104558","0","0","21.55811","0.08399019","0.08399019","0","0","0","0.08399019","0","0","0","0","0.08841073","0.08399019","0","0","4.561568","0.5243777","0","0.08841073","-0.08841073","7.504101","56.02212","0","20","1.097067","2.333897","96.31188","0.09238921","0","0","0.5243777"
"12/2/2007 2:00:00 AM","0","0","-49.18805","90","0","0","21.55811","3.207143","0","0","21.55811","0.06683514","0.06683514","0","0","0","0.06683514","0","0","0","0","0.07035278","0.06683514","0","0","4.561568","0.4370514","0","0.07035278","-0.07035278","7.427717","55.45188","0","20","1.097203","2.333897","96.31188","0.07351866","0","0","0.4370514"
"12/2/2007 3:00:00 AM","0","0","-58.56735","90","0","0","21.55811","2.94242","0","0","21.55811","0.07312263","0.07312263","0","0","0","0.07312263","0","0","0.00000000000000001387779","0","0.07697119","0.07312263","0","0","4.561569","0.3674231","0","0.07697119","-0.07697119","7.344141","54.82793","0","20","1.097339","2.333897","96.31188","0.0804349","0","0","0.3674231"
"12/2/2007 4:00:00 AM","0","0","-63.82558","90","0","0","21.55811","2.968732","0","0","21.55811","0.2756613","0.2756613","0.675","0","0.3101982","0.2756613","0","0","0","0","0","0","0.3993387","0.3793718","4.561569","0.2910793","0.3793718","0","0.3793718","7.692347","57.42783","0","20","1.097476","2.334494","96.33652","0.3032274","0","2.7","0.2910793"
"12/2/2007 5:00:00 AM","0","0","-66.7214","90","0","0","21.55811","3.839947","0.007071393","0","21.55811","0.3860364","0.3860364","0","0","0","0.3860364","1.831794","0","0","0.007071393","0.3989106","0.378965","0","0","4.561571","0.6080993","0","0.3989106","-0.3989106","7.257236","54.17948","0","20","1.097612","2.334494","96.33652","0.4281757","0","0.007071393","0.6080993"
"12/2/2007 6:00:00 AM","0.0433414","2.981109","-68.01037","88.29093","0.03499515","0.06712077","22.50391","7.563438","0.1505434","0","21.55811","0.2146355","0.2146355","0","0","0","0.2146355","101.4111","0.00000000000000002775558","0","0.2176641","0.06746538","0.06409211","0","0","4.561571","0.21156","0","0.000344616","-0.000344616","7.256863","54.17669","0","20","1.097749","2.334494","96.33652","0.3113707","0.05369661","0.1505434","0.2786808"
"12/2/2007 7:00:00 AM","0.2262737","16.87228","-67.91172","74.42657","0.2160492","0.4059131","27.42134","8.58042","0.2591043","0","21.55811","0.3990923","0.3990923","0.675","0","0.3101982","0.3990923","166.6325","0","0","0.6650175","0","0","0.535012","0.5082614","4.561571","0.2112175","0.9141746","0","0.9141746","8.09076","60.40272","0","20","1.097885","2.335311","96.37024","0.5685537","0.3247305","2.959104","0.6171306"
"12/2/2007 8:00:00 AM","0.4033456","30.67757","-66.21647","60.73668","0.3927985","0.7228339","32.26129","8.840761","0.2909355","0","21.55811","0.5851668","0.5851668","0","0","0","0.5851668","173.2445","0","0","1.013769","0.3097172","0.2942314","0","0","4.258415","0.9673148","0.4131166","0","0.4131166","8.46979","63.23242","0","20","1.098021","2.335311","96.37024","0.7891513","0.5782671","0.2909355","1.690149"
"12/2/2007 9:00:00 AM","0.7692612","44.18018","-62.0793","47.47897","0.7474298","1.316858","42.09163","10.40695","0.5359802","0","21.55811","0.4125228","0.4125228","0","0","0","0.4125228","449.1479","0","0","1.852838","0","0","0.1234573","0.1172845","3.951408","1.305515","1.434142","0","1.434142","9.770284","72.94144","0","20","1.098158","2.335311","96.37024","0.7217652","1.053486","0.5359802","2.622372"
"12/2/2007 10:00:00 AM","0.8564216","56.89255","-53.16167","35.23057","0.8370555","1.458015","44.60164","7.505977","0.1455251","0","21.55811","0.3442542","0.3442542","0","0","0","0.3442542","465.8011","0","0","1.60354","0.2091886","0.1987292","0","0","2.761855","2.440056","1.248827","0","1.248827","10.90511","81.41362","0","20","1.098294","2.335311","96.37024","0.4514422","1.166412","0.1455251","3.898071"
"12/2/2007 11:00:00 AM","0.8688135","67.34006","-33.17865","25.55842","0.8523874","1.481796","45.03206","4.88963","0.02540593","0","21.55811","0.4119738","0.4119738","0","0","0","0.4119738","365.8489","0","0","1.507202","0.4069136","0.3865679","0","0","1.814708","3.397345","1.074882","0","1.074882","11.8838","88.72018","0","20","1.098431","2.335311","96.37024","0.4658742","1.185437","0.02540593","4.87914"
"12/2/2007 12:00:00 PM","0.7821099","71.19009","5.311615","22.18443","0.7703967","1.353378","42.73384","3.699346","0.004615549","0","21.55811","0.5455204","0.5455204","0","0","0","0.5455204","248.9354","0","0","1.357993","0.5693735","0.5409048","0","0","1.036584","4.198437","0.7840042","0","0.7840042","12.60003","94.06728","0","20","1.098567","2.335311","96.37024","0.6023802","1.082702","0.004615549","5.551815"
"12/2/2007 1:00:00 PM","0.891836","65.14632","39.70372","27.53912","0.8738856","1.51496","45.63611","4.510823","0.01878941","0","21.55811","0.4145473","0.4145473","0","0","0","0.4145473","369.9819","0.6002571","0","1.53375","0.4165872","0.3957579","0","0","0.498116","4.770321","0.498116","0","0.498116","13.05659","97.47582","0","20","1.098704","2.335311","96.37024","0.4653967","1.211968","0.01878941","6.285281"
"12/2/2007 2:00:00 PM","0.6088982","53.88656","56.03905","38.09498","0.6000844","1.07689","37.98771","2.802653","0","0","21.55811","0.199908","0.199908","0","0","0","0.199908","538.6931","0.690802","0","1.07689","0.2104294","0.199908","0","0","0.1756587","5.128531","0.1756587","0","0.1756587","13.2182","98.68237","0","20","1.09884","2.335311","96.37024","0.2198987","0.8615122","0","6.205421"
"12/2/2007 3:00:00 PM","0.5927113","40.9029","63.41091","50.68013","0.5773613","1.039014","37.3573","3.20012","0","0","21.55811","0.3208563","0.3208563","0","0","0","0.3208563","323.8253","0.609667","0","1.039014","0.3377435","0.3208563","0","0","0.09160336","5.254147","0.09160336","0","0.09160336","13.30257","99.31219","0","20","1.098976","2.335311","96.37024","0.3529419","0.8312111","0","6.29316"
"12/2/2007 4:00:00 PM","0.3907028","27.29667","66.81258","64.07938","0.3774122","0.6957922","31.83841","3.909282","0.008282445","0","21.55811","0.2400308","0.2400308","0","0","0","0.2400308","293.3268","0.4040542","0","0.7040746","0.2439456","0.2317484","0","0","0.04779236","5.319472","0.04779236","0","0.04779236","13.3466","99.64097","0","20","1.099113","2.335311","96.37024","0.2681751","0.5566338","0.008282445","6.015265"
"12/2/2007 5:00:00 PM","0.1203045","13.45477","68.06823","77.83012","0.1184785","0.2251051","24.76628","4.146949","0.01243371","0","21.55811","0.4334442","0.4334442","0","0","0","0.4334442","54.80263","0","0.00000000000000005551115","0.2375388","0.4431689","0.4210105","0","0","0.02494095","5.353505","0","0.2180638","-0.2180638","13.10936","97.86977","0","20","1.099249","2.335311","96.37024","0.4830055","0.1800841","0.01243371","5.57861"
"12/2/2007 6:00:00 PM","0.006272814","0","67.82319","90","0","0","21.55811","3.168772","0","0","21.55811","0.8952744","0.8952744","0","0","0","0.8952744","0","0","0.0000000000000001110223","0","0.9423941","0.8952744","0","0","0.2436036","5.169611","0","0.9423941","-0.9423941","12.07341","90.13572","0","20","1.099385","2.335311","96.37024","0.9848018","0","0","5.169611"
"12/2/2007 7:00:00 PM","0","0","66.17569","90","0","0","21.55811","3.086647","0","0","21.55811","0.4815052","0.4815052","0","0","0","0.4815052","0","0","0.00000000000000005551115","0","0.5068476","0.4815052","0","0","1.160337","4.351012","0","0.5068476","-0.5068476","11.51971","86.00207","0","20","1.099522","2.335311","96.37024","0.5296558","0","0","4.351012"
"12/2/2007 8:00:00 PM","0","0","62.79575","90","0","0","21.55811","3.116565","0","0","21.55811","0.2698354","0.2698354","0","0","0","0.2698354","0","0","0","0","0.2840372","0.2698354","0","0","1.588134","3.903069","0","0.2840372","-0.2840372","11.2104","83.69286","0","20","1.099658","2.335311","96.37024","0.2968189","0","0","3.903069"
"12/2/2007 9:00:00 PM","0","0","56.74194","90","0","0","21.55811","3.117859","0","0","21.55811","0.4337765","0.4337765","0","0","0","0.4337765","0","0","0.00000000000000005551115","0","0.4566068","0.4337765","0","0","1.807089","3.649673","0","0.4566068","-0.4566068","10.71195","79.97162","0","20","1.099795","2.335311","96.37024","0.4771541","0","0","3.649673"
"12/2/2007 10:00:00 PM","0","0","45.88146","90","0","0","21.55811","3.761317","0.005697968","0","21.55811","0.2286427","0.2286427","0","0","0","0.2286427","2.492085","0","0.00000000000000002775558","0.005697968","0.2346786","0.2229447","0","0","2.223988","3.236561","0","0.2346786","-0.2346786","10.45657","78.06503","0","20","1.099931","2.335311","96.37024","0.2543559","0","0.005697968","3.236561"
"12/2/2007 11:00:00 PM","0","0","26.17546","90","0","0","21.55811","4.573196","0.01987887","0","21.55811","0.1114296","0.1114296","0","0","0","0.1114296","17.83985","0","0.00000000000000002775558","0.01987887","0.09636917","0.09155072","0","0","2.411207","3.022622","0","0.09636917","-0.09636917","10.3519","77.28361","0","20","1.100068","2.335311","96.37024","0.132512","0","0.01987887","3.022622"
"12/3/2007 12:00:00 AM","0","0","-3.749923","90","0","0","21.55811","4.353652","0.01604415","0","21.55811","0.112125","0.112125","0","0","0","0.112125","14.30916","0","0.00000000000000001387779","0.01604415","0.1011378","0.09608089","0","0","2.473589","2.934494","0","0.1011378","-0.1011378","10.24205","76.46348","0","20","1.100204","2.335311","96.37024","0.1313596","0","0.01604415","2.934494"
"12/3/2007 1:00:00 AM","0","0","-31.81386","90","0","0","21.55811","4.094517","0.01151789","0","21.55811","0.1068652","0.1068652","0","0","0","0.1068652","10.77797","0","0.00000000000000001387779","0.01151789","0.1003655","0.09534727","0","0","2.556865","2.841719","0","0.1003655","-0.1003655","10.13304","75.64961","0","20","1.10034","2.335311","96.37024","0.1233106","0","0.01151789","2.841719"
"12/3/2007 2:00:00 AM","0","0","-48.94627","90","0","0","21.55811","4.278437","0.01473037","0","21.55811","0.06920727","0.06920727","0","0","0","0.06920727","21.28443","0","0","0.01473037","0.05734411","0.0544769","0","0","2.644508","2.749372","0","0.05734411","-0.05734411","10.07079","75.18489","0","20","1.100477","2.335311","96.37024","0.08349319","0","0.01473037","2.749372"
"12/3/2007 3:00:00 AM","0","0","-58.37272","90","0","0","21.55811","6.008668","0.05237974","0","21.55811","0.0680102","0.0680102","0","0","0","0.0680102","77.01748","0","0","0.05237974","0.01645312","0.01563046","0","0","2.690176","2.696514","0","0.01645312","-0.01645312","10.05294","75.05163","0","20","1.100613","2.335311","96.37024","0.1010011","0","0.05237974","2.696514"
"12/3/2007 4:00:00 AM","0","0","-63.66223","90","0","0","21.55811","5.658885","0.03884232","0","21.55811","0.2491645","0.2491645","0","0","0","0.2491645","15.58903","0","0.00000000000000002775558","0.03884232","0.2213917","0.2103221","0","0","2.698173","2.68134","0","0.2213917","-0.2213917","9.812059","73.25332","0","20","1.10075","2.335311","96.37024","0.2935021","0","0.03884232","2.68134"
"12/3/2007 5:00:00 AM","0","0","-66.57667","90","0","0","21.55811","4.041399","0.0105901","0","21.55811","0.4109492","0.4109492","0","0","0","0.4109492","2.576986","0","0.00000000000000005551115","0.0105901","0.4214306","0.4003591","0","0","2.92044","2.475834","0","0.4214306","-0.4214306","9.352238","69.82046","0","20","1.100886","2.335311","96.37024","0.4573392","0","0.0105901","2.475834"
"12/3/2007 6:00:00 AM","0.03761473","2.901998","-67.87534","88.37731","0.03259312","0.06253055","22.43894","2.870006","0","0","21.55811","0.4150662","0.4150662","0","0","0","0.4150662","15.0652","0","0","0.06253055","0.4369118","0.4150662","0","0","3.336783","2.079722","0","0.3743812","-0.3743812","8.944024","66.77289","0","20","1.101023","2.335311","96.37024","0.4565728","0.05002444","0","2.142252"
"12/3/2007 7:00:00 AM","0.1161828","16.78016","-67.77975","74.52573","0.1156245","0.219754","24.68879","3.956659","0.009109972","0","21.55811","0.5095743","0.5095743","0","0","0","0.5095743","44.91278","0","0","0.228864","0.5268046","0.5004643","0","0","3.686191","1.723871","0","0.3070506","-0.3070506","8.609545","64.27578","0","20","1.101159","2.335311","96.37024","0.5650867","0.1758032","0.009109972","1.943626"
"12/3/2007 8:00:00 AM","0.105692","30.57198","-66.08248","60.84921","0.1055516","0.2008397","24.4154","6.54719","0.07589531","0","21.55811","0.3916162","0.3916162","0","0","0","0.3916162","70.66485","0","0","0.276735","0.3323378","0.3157209","0","0","3.963721","1.429356","0","0.1314981","-0.1314981","8.466653","63.209","0","20","1.101295","2.335311","96.37024","0.4687255","0.1606718","0.07589531","1.630195"
"12/3/2007 9:00:00 AM","0.2039909","44.05919","-61.94137","47.60665","0.2037122","0.3832807","27.08498","6.948215","0.09681358","0","21.55811","0.3738306","0.3738306","0","0","0","0.3738306","128.4256","0","0","0.4800943","0.2915969","0.277017","0","0","4.061994","1.302729","0.09168383","0","0.09168383","8.551089","63.83937","0","20","1.101432","2.335311","96.37024","0.4596205","0.3066246","0.09681358","1.686009"
"12/3/2007 10:00:00 AM","0.5731952","56.75286","-53.03336","35.37553","0.5669369","1.02156","37.06831","8.963752","0.3059732","0","21.55811","0.4977929","0.4977929","0","0","0","0.4977929","266.6838","0","0","1.327533","0.2019155","0.1918197","0","0","3.956808","1.377612","0.8196446","0","0.8196446","9.29957","69.42726","0","20","1.101568","2.335311","96.37024","0.7005588","0.8172481","0.3059732","2.399173"
"12/3/2007 11:00:00 AM","0.6653928","67.18398","-33.15549","25.71473","0.6578363","1.172112","39.59291","7.595164","0.1533141","0","21.55811","0.4064874","0.4064874","0","0","0","0.4064874","326.0681","0","0","1.325426","0.2664982","0.2531733","0","0","3.239734","2.034031","0.9056132","0","0.9056132","10.12574","75.59514","0","20","1.101705","2.335311","96.37024","0.5237932","0.9376892","0.1533141","3.206142"
"12/3/2007 12:00:00 PM","0.6007253","71.0676","5.011232","22.30827","0.5961072","1.070277","37.87732","10.10785","0.487237","0","21.55811","0.4810075","0.4810075","0","0","0","0.4810075","323.8026","0","0","1.557514","0","0","0.006229496","0.005918021","2.515218","2.743178","1.076195","0","1.076195","11.10561","82.91051","0","20","1.101841","2.335311","96.37024","0.7727267","0.856222","0.487237","3.813456"
"12/3/2007 1:00:00 PM","0.799653","65.10896","39.34279","27.5887","0.7855095","1.377278","43.1568","9.335026","0.3589993","0","21.55811","0.4748606","0.4748606","0","0","0","0.4748606","365.6393","0","0","1.736277","0.1219594","0.1158614","0","0","1.683963","3.563305","1.255319","0","1.255319","12.24625","91.4261","0","20","1.101977","2.335311","96.37024","0.7018464","1.101822","0.3589993","4.940583"
"12/3/2007 2:00:00 PM","0.6618333","53.9031","55.77523","38.09082","0.6502367","1.159667","39.38143","9.200055","0.336603","0","21.55811","0.2914873","0.2914873","0","0","0","0.2914873","513.3226","0.4635137","0","1.49627","0","0","0","0","0.741269","4.489348","0.741269","0","0.741269","12.92377","96.48424","0","20","1.102114","2.335311","96.37024","0.4889375","0.9277336","0.336603","5.649015"
"12/3/2007 3:00:00 PM","0.306973","40.94926","63.21329","50.64406","0.3057564","0.5684793","29.87291","9.007097","0.311273","0","21.55811","0.3031626","0.3031626","0","0","0","0.3031626","290.1916","0.3317265","0","0.8797523","0","0","0","0","0.2448631","5.024818","0.2448631","0","0.2448631","13.14887","98.16476","0","20","1.10225","2.335311","96.37024","0.4891154","0.4547834","0.311273","5.593297"
"12/3/2007 4:00:00 PM","0.2644974","27.36243","66.65292","64.02229","0.2614497","0.4886283","28.66082","9.042053","0.3155469","0","21.55811","0.2237341","0.2237341","0","0","0","0.2237341","359.4334","0.4527983","0","0.8041752","0","0","0","0","0.1276428","5.200318","0.1276428","0","0.1276428","13.26637","99.04201","0","20","1.102387","2.335311","96.37024","0.403881","0.3909026","0.3155469","5.688947"
"12/3/2007 5:00:00 PM","0.1325384","13.53531","67.93043","77.75722","0.1297183","0.2461448","25.07153","8.786129","0.2842557","0","21.55811","0.569288","0.569288","0","0","0","0.569288","93.1691","0.00000000000000005551115","0","0.5304005","0.300034","0.2850323","0","0","0.06658176","5.291453","0","0.05388918","-0.05388918","13.20788","98.6053","0","20","1.102523","2.335311","96.37024","0.7683446","0.1969158","0.2842557","5.537598"
"12/3/2007 6:00:00 PM","0.01150691","0","67.69779","90","0","0","21.55811","5.60198","0.03784838","0","21.55811","0.802824","0.802824","0","0","0","0.802824","4.714406","0","0","0.03784838","0.8052375","0.7649756","0","0","0.1408216","5.246125","0","0.8052375","-0.8052375","12.32445","92.00996","0","20","1.10266","2.335311","96.37024","0.9020306","0","0.03784838","5.246125"
"12/3/2007 7:00:00 PM","0","0","66.05693","90","0","0","21.55811","3.715706","0.004901302","0","21.55811","1.050521","1.050521","1.04562","0","0.3976554","1.050521","0.4665592","0","0","0.004901302","0","0","0","0","0.9346942","4.55171","0","0","0","12.32445","92.00996","0","20","1.102796","2.335311","96.37024","1.158024","0","2.704901","4.55171"
"12/3/2007 8:00:00 PM","0","0","62.68101","90","0","0","21.55811","3.38144","0","0","21.55811","0.668358","0.668358","0","0","0","0.668358","0","0","0","0","0.7035347","0.668358","0","0","0.8748332","4.55171","0","0.7035347","-0.7035347","11.55373","86.25605","0","20","1.102932","2.335311","96.37024","0.7351938","0","0","4.55171"
"12/3/2007 9:00:00 PM","0","0","56.63451","90","0","0","21.55811","2.55842","0","0","21.55811","0.4515676","0.4515676","0","0","0","0.4515676","0","0","0.00000000000000005551115","0","0.4753343","0.4515676","0","0","1.554694","3.930793","0","0.4753343","-0.4753343","11.0347","82.38114","0","20","1.103069","2.335311","96.37024","0.4967244","0","0","3.930793"
"12/3/2007 10:00:00 PM","0","0","45.8031","90","0","0","21.55811","3.858479","0.007395087","0","21.55811","0.2663031","0.2663031","0","0","0","0.2663031","2.776944","0","0","0.007395087","0.2725348","0.258908","0","0","1.970727","3.504718","0","0.2725348","-0.2725348","10.73797","80.16581","0","20","1.103205","2.335311","96.37024","0.2966309","0","0.007395087","3.504718"
"12/3/2007 11:00:00 PM","0","0","26.20078","90","0","0","21.55811","3.365284","0","0","21.55811","0.1539393","0.1539393","0","0","0","0.1539393","0","0","0.00000000000000002775558","0","0.1620413","0.1539393","0","0","2.187889","3.258259","0","0.1620413","-0.1620413","10.56181","78.85069","0","20","1.103342","2.335311","96.37024","0.1693332","0","0","3.258259"
"12/4/2007 12:00:00 AM","0","0","-3.530949","90","0","0","21.55811","2.78397","0","0","21.55811","0.09782325","0.09782325","0","0","0","0.09782325","0","0","0.00000000000000001387779","0","0.1029718","0.09782325","0","0","2.311005","3.110963","0","0.1029718","-0.1029718","10.44996","78.01566","0","20","1.103478","2.335311","96.37024","0.1076056","0","0","3.110963"
"12/4/2007 1:00:00 AM","0","0","-31.53323","90","0","0","21.55811","4.173605","0.01289931","0","21.55811","0.05357986","0.05357986","0","0","0","0.05357986","24.07492","0","0.000000000000000006938894","0.01289931","0.04282163","0.04068055","0","0","2.388909","3.017058","0","0.04282163","-0.04282163","10.40349","77.6687","0","20","1.103614","2.335311","96.37024","0.06538749","0","0.01289931","3.017058"
"12/4/2007 2:00:00 AM","0","0","-48.71109","90","0","0","21.55811","3.728119","0.005118115","0","21.55811","0.07420088","0.07420088","0","0","0","0.07420088","6.897647","0","0.00000000000000001387779","0.005118115","0.0727187","0.06908277","0","0","2.4154","2.977952","0","0.0727187","-0.0727187","10.32453","77.07925","0","20","1.103751","2.335311","96.37024","0.08418003","0","0.005118115","2.977952"
"12/4/2007 3:00:00 AM","0","0","-58.1846","90","0","0","21.55811","2.202808","0","0","21.55811","0.09867584","0.09867584","0","0","0","0.09867584","0","0","0","0","0.1038693","0.09867584","0","0","2.480086","2.911398","0","0.1038693","-0.1038693","10.21171","76.23694","0","20","1.103887","2.335311","96.37024","0.1085434","0","0","2.911398"
"12/4/2007 4:00:00 AM","0","0","-63.50518","90","0","0","21.55811","2.153798","0","0","21.55811","0.1644195","0.1644195","0","0","0","0.1644195","0","0","0","0","0.1730732","0.1644195","0","0","2.576866","2.816038","0","0.1730732","-0.1730732","10.02353","74.83206","0","20","1.104024","2.335311","96.37024","0.1808615","0","0","2.816038"
"12/4/2007 5:00:00 AM","0","0","-66.43819","90","0","0","21.55811","2.679888","0","0","21.55811","0.3394732","0.3394732","0","0","0","0.3394732","0","0","0","0","0.3573403","0.3394732","0","0","2.742224","2.656318","0","0.3573403","-0.3573403","9.633987","71.9239","0","20","1.10416","2.335311","96.37024","0.3734206","0","0","2.656318"
"12/4/2007 6:00:00 AM","0.00569065","2.820736","-67.7468","88.46548","0.005669846","0.0109106","21.71125","2.319632","0","0","21.55811","0.4778546","0.4778546","0","0","0","0.4778546","2.283248","0","0","0.0109106","0.5030048","0.4778546","0","0","3.092014","2.323026","0","0.4920942","-0.4920942","9.096527","67.91142","0","20","1.104297","2.335311","96.37024","0.5256401","0.008728484","0","2.333937"
"12/4/2007 7:00:00 AM","0.02184691","16.68647","-67.65485","74.62605","0.02182317","0.04191885","22.14774","3.249538","0","0","21.55811","0.2169589","0.2169589","0","0","0","0.2169589","19.3211","0","0.00000000000000002775558","0.04191885","0.2283778","0.2169589","0","0","3.568613","1.857272","0","0.1864589","-0.1864589","8.893756","66.3976","0","20","1.104433","2.335311","96.37024","0.2386548","0.03353508","0","1.899191"
"12/4/2007 8:00:00 AM","0.1278252","30.46553","-65.95663","60.96215","0.1276346","0.2422484","25.01493","4.526425","0.01906193","0","21.55811","0.3099745","0.3099745","0","0","0","0.3099745","84.30061","0","0.00000000000000005551115","0.2613103","0.3062237","0.2909125","0","0","3.711562","1.679777","0","0.06397529","-0.06397529","8.824303","65.87908","0","20","1.104569","2.335311","96.37024","0.3505028","0.1937987","0.01906193","1.922025"
"12/4/2007 9:00:00 AM","0.1957308","43.93829","-61.81343","47.73373","0.1954682","0.3681198","26.86032","4.143826","0.01237917","0","21.55811","0.3760758","0.3760758","0","0","0","0.3760758","101.1761","0","0","0.380499","0.3828386","0.3636967","0","0","3.746029","1.618757","0","0.01471878","-0.01471878","8.808334","65.75987","0","20","1.104706","2.335311","96.37024","0.419873","0.2944959","0.01237917","1.986877"
"12/4/2007 10:00:00 AM","0.1402948","56.61478","-52.91794","35.51831","0.140156","0.2656336","25.35513","4.147274","0.0124394","0","21.55811","0.2054282","0.2054282","0","0","0","0.2054282","135.3626","0","0","0.278073","0.2031461","0.1929888","0","0","3.745434","1.604712","0.06248751","0","0.06248751","8.865903","66.18966","0","20","1.104842","2.335311","96.37024","0.2321907","0.2125069","0.0124394","1.870346"
"12/4/2007 11:00:00 AM","0.2091626","67.03207","-33.14634","25.86648","0.2089399","0.3928792","27.22749","5.343495","0.03333349","0","21.55811","0.3285233","0.3285233","0","0","0","0.3285233","129.7359","0","0","0.4262127","0.3107262","0.2951899","0","0","3.683767","1.655319","0.08215307","0","0.08215307","8.94157","66.75456","0","20","1.104979","2.335311","96.37024","0.3780424","0.3143034","0.03333349","2.048199"
"12/4/2007 12:00:00 PM","0.1637619","70.95131","4.710708","22.42583","0.1636046","0.3092436","25.99277","7.158739","0.1151995","0","21.55811","0.2817743","0.2817743","0","0","0","0.2817743","150.6323","0","0","0.424443","0.1753419","0.1665749","0","0","3.613408","1.721719","0.1339016","0","0.1339016","9.064827","67.67475","0","20","1.105115","2.335311","96.37024","0.3675515","0.2473949","0.1151995","2.030962"
"12/4/2007 1:00:00 PM","0.1695558","65.07677","38.99019","27.63272","0.1693867","0.3199603","26.1501","7.42247","0.1382321","0","21.55811","0.2225128","0.2225128","0","0","0","0.2225128","205.9173","0","0","0.4581923","0.08871655","0.08428072","0","0","3.501928","1.829587","0.2312437","0","0.2312437","9.277442","69.26206","0","20","1.105252","2.335311","96.37024","0.3138801","0.2559682","0.1382321","2.149547"
"12/4/2007 2:00:00 PM","0.07309569","53.92368","55.51965","38.0822","0.07303338","0.1394786","23.53366","7.738629","0.1658434","0","21.55811","0.4014111","0.4014111","0","0","0","0.4014111","76.06218","0","0.00000000000000005551115","0.305322","0.247966","0.2355677","0","0","3.310601","2.014813","0","0.1084874","-0.1084874","9.159593","68.38224","0","20","1.105388","2.335311","96.37024","0.524474","0.1115829","0.1658434","2.154292"
"12/4/2007 3:00:00 PM","0.2264612","40.99885","63.02307","50.60437","0.2260784","0.424263","27.69493","6.979627","0.09955696","0","21.55811","0.2856381","0.2856381","0","0","0","0.2856381","183.3859","0","0","0.52382","0.1958749","0.1860812","0","0","3.441955","1.912277","0.2283881","0","0.2283881","9.36959","69.95016","0","20","1.105524","2.335536","96.3795","0.3639804","0.3394104","0.09955696","2.33654"
"12/4/2007 4:00:00 PM","0.1741557","27.43076","66.50006","63.96227","0.1736897","0.3279262","26.26722","5.446451","0.0351318","0","21.55811","0.2960007","0.2960007","0","0","0","0.2960007","122.6544","0","0","0.3630581","0.2745989","0.260869","0","0","3.240158","2.094771","0.05332735","0","0.05332735","9.418724","70.31699","0","20","1.105661","2.335536","96.3795","0.3431667","0.262341","0.0351318","2.422698"
"12/4/2007 5:00:00 PM","0.05610719","13.61784","67.79919","77.68196","0.05597506","0.1071069","23.07165","4.831672","0.02439361","0","21.55811","0.5527612","0.5527612","0","0","0","0.5527612","23.78975","0","0","0.1315005","0.5561764","0.5283676","0","0","3.208111","2.137316","0","0.4490695","-0.4490695","8.928555","66.65754","0","20","1.105797","2.335536","96.3795","0.6202341","0.08568554","0.02439361","2.244423"
"12/4/2007 6:00:00 PM","0.01483643","0","67.57903","90","0","0","21.55811","4.647227","0.02117194","0","21.55811","0.7820067","0.7820067","0","0","0","0.7820067","2.707386","0","0.0000000000000001110223","0.02117194","0.8008786","0.7608348","0","0","3.683628","1.71032","0","0.8008786","-0.8008786","8.049966","60.1044","0","20","1.105934","2.345456","96.78889","0.8707933","0","0.02117194","1.71032"
"12/4/2007 7:00:00 PM","0","0","65.94525","90","0","0","21.55811","2.912333","0","0","21.55811","0.6291984","0.6291984","0","0","0","0.6291984","0","0","0.0000000000000001110223","0","0.6623142","0.6291984","0","0","4.497095","0.9313651","0","0.6623142","-0.6623142","7.324831","54.69025","0","20","1.10607","2.345456","96.78889","0.6921183","0","0","0.9313651"
"12/4/2007 8:00:00 PM","0","0","62.57417","90","0","0","21.55811","1.108688","0","0","21.55811","0.4597139","0.4597139","0.675","0","0.3101982","0.4597139","0","0","0","0","0","0","0.2152861","0.2045218","4.561613","0.2741779","0.2045218","0","0.2045218","7.512936","56.09472","0","20","1.106206","2.345456","96.78889","0.5056853","0","2.7","0.2741779"
"12/4/2007 9:00:00 PM","0","0","56.53631","90","0","0","21.55811","1.228639","0","0","21.55811","0.4260448","0.4260448","0.675","0","0.3101982","0.4260448","0","0","0","0","0","0","0.2489552","0.2365074","4.561613","0.4458534","0.2365074","0","0.2365074","7.730378","57.71823","0","20","1.106343","2.345456","96.78889","0.4686493","0","2.7","0.4458534"
"12/4/2007 10:00:00 PM","0","0","45.73543","90","0","0","21.55811","0.6947832","0","0","21.55811","0.2496168","0.2496168","0","0","0","0.2496168","0","0","0.00000000000000005551115","0","0.2627546","0.2496168","0","0","4.561614","0.6432588","0","0.2627546","-0.2627546","7.44433","55.58247","0","20","1.106479","2.345456","96.78889","0.2745785","0","0","0.6432588"
"12/4/2007 11:00:00 PM","0","0","26.23567","90","0","0","21.55811","1.044806","0","0","21.55811","0.1272826","0.1272826","0","0","0","0.1272826","0","0","0","0","0.1339817","0.1272826","0","0","4.561614","0.3833363","0","0.1339817","-0.1339817","7.298734","54.49582","0","20","1.106616","2.346218","96.82034","0.1400108","0","0","0.3833363"
"12/5/2007 12:00:00 AM","0","0","-3.310736","90","0","0","21.55811","0.903988","0","0","21.55811","0.05260349","0.05260349","0","0","0","0.05260349","0","0","0.000000000000000006938894","0","0.0553721","0.05260349","0","0","4.561615","0.2503442","0","0.0553721","-0.0553721","7.238628","54.04704","0","20","1.106752","2.346218","96.82034","0.05786384","0","0","0.2503442"
"12/5/2007 1:00:00 AM","0","0","-31.25786","90","0","0","21.55811","1.702752","0","0","21.55811","0.04939091","0.04939091","0","0","0","0.04939091","0","0","0","0","0.05199043","0.04939091","0","0","4.561616","0.1952745","0","0.05199043","-0.05199043","7.182196","53.62569","0","20","1.106889","2.346218","96.82034","0.05433","0","0","0.1952745"
"12/5/2007 2:00:00 AM","0","0","-48.48256","90","0","0","21.55811","1.022555","0","0","21.55811","0.05467798","0.05467798","0","0","0","0.05467798","0","0","0.000000000000000006938894","0","0.05755577","0.05467798","0","0","4.561616","0.1434925","0","0.05755577","-0.05755577","7.119718","53.1592","0","20","1.107025","2.346218","96.82034","0.06014578","0","0","0.1434925"
"12/5/2007 3:00:00 AM","0","0","-58.00304","90","0","0","21.55811","1.495979","0","0","21.55811","0.05161119","0.05161119","0","0","0","0.05161119","0","0","0.000000000000000006938894","0","0.05432757","0.05161119","0","0","4.561616","0.08607502","0","0.05432757","-0.05432757","7.060746","52.72504","0","20","1.107161","2.357612","97.29052","0.05677231","0","0","0.08607502"
"12/5/2007 4:00:00 AM","0","0","-63.35447","90","0","0","21.55811","3.866827","0.007540888","0","21.55811","0.3115814","0.3115814","0.675","0","0.3101982","0.3115814","2.420198","0","0","0.007540888","0","0","0.3709595","0.3524115","4.561641","0.03255078","0.3524115","0","0.3524115","7.384309","55.1412","0","20","1.107298","2.357612","97.29052","0.34651","0","2.707541","0.03255078"
"12/5/2007 5:00:00 AM","0","0","-66.30602","90","0","0","21.55811","2.837368","0","0","21.55811","0.35155","0.35155","0.675","0","0.3101982","0.35155","0","0","0","0","0","0","0.32345","0.3072775","4.561642","0.32935","0.3072775","0","0.3072775","7.666581","57.24902","0","20","1.107434","2.357612","97.29052","0.386705","0","2.7","0.32935"
"12/5/2007 6:00:00 AM","0.008842304","2.737401","-67.62476","88.55535","0.008791751","0.01691224","21.79558","2.579342","0","0","21.55811","0.3824537","0.3824537","0","0","0","0.3824537","4.422035","0","0.00000000000000005551115","0.01691224","0.4025829","0.3824537","0","0","4.561642","0.5862489","0","0.3856707","-0.3856707","7.24599","54.10832","0","20","1.107571","2.357612","97.29052","0.4206991","0.01352979","0","0.6031612"
"12/5/2007 7:00:00 AM","0.01203018","16.59131","-67.53701","74.72745","0.01201922","0.0231124","21.88278","2.223616","0","0","21.55811","0.3841702","0.3841702","0.675","0","0.3101982","0.3841702","6.016189","0","0","0.0231124","0","0","0.2908298","0.2762883","4.561642","0.2027757","0.2994007","0","0.2994007","7.521052","56.1623","0","20","1.107707","2.357612","97.29052","0.4225872","0.01848992","2.7","0.2258881"
"12/5/2007 8:00:00 AM","0.07358729","30.35833","-65.8389","61.07541","0.07350411","0.1403701","23.54642","2.830952","0","0","21.55811","0.375462","0.375462","0","0","0","0.375462","37.38598","0","0","0.1403701","0.3952231","0.375462","0","0","4.561643","0.4540371","0","0.254853","-0.254853","7.243637","54.09103","0","20","1.107843","2.358131","97.31194","0.4130082","0.1122961","0","0.5944072"
"12/5/2007 9:00:00 AM","0.0300853","43.8176","-61.69543","47.86011","0.03006172","0.0576904","22.37049","2.422475","0","0","21.55811","0.3491912","0.3491912","0.675","0","0.3101982","0.3491912","16.52115","0","0","0.0576904","0","0","0.3258089","0.3095184","4.561644","0.2006522","0.3672088","0","0.3672088","7.580727","56.60822","0","20","1.10798","2.358131","97.31194","0.3841103","0.04615232","2.7","0.2583426"
"12/5/2007 10:00:00 AM","0.2010096","56.47841","-52.81524","35.65882","0.2007807","0.377893","27.00508","3.942971","0.008870882","0","21.55811","0.3749654","0.3749654","0","0","0","0.3749654","103.1466","0","0","0.3867639","0.3853627","0.3660945","0","0","4.561644","0.5083454","0","0.007469628","-0.007469628","7.572624","56.54771","0","20","1.108116","2.358131","97.31194","0.4168974","0.3023144","0.008870882","0.8862385"
"12/5/2007 11:00:00 AM","0.3078759","66.88444","-33.15084","26.01359","0.307467","0.571545","29.91976","5.564172","0.037188","0","21.55811","0.2581989","0.2581989","0","0","0","0.2581989","235.7613","0","0","0.608733","0.232643","0.2210109","0","0","4.561645","0.5009809","0.338902","0","0.338902","7.883832","58.87211","0","20","1.108253","2.358941","97.34536","0.3026128","0.457236","0.037188","1.072526"
"12/5/2007 12:00:00 PM","0.1430584","70.84124","4.40999","22.5371","0.142926","0.2707979","25.43043","4.887312","0.02536546","0","21.55811","0.5573465","0.5573465","0","0","0","0.5573465","53.1381","0","0","0.2961633","0.55998","0.5319811","0","0","4.484678","0.7827718","0","0.2891822","-0.2891822","7.568895","56.52034","0","20","1.108389","2.358941","97.34536","0.6257639","0.2166383","0.02536546","1.05357"
"12/5/2007 1:00:00 PM","0.1163156","65.04982","38.64587","27.67118","0.1162113","0.2208545","24.70472","4.277433","0.01471285","0","21.55811","0.4272316","0.4272316","0","0","0","0.4272316","55.13808","0","0.00000000000000005551115","0.2355673","0.4342303","0.4125188","0","0","4.561647","0.4976447","0","0.2133758","-0.2133758","7.336765","54.78691","0","20","1.108526","2.358941","97.34536","0.4773112","0.1766836","0.01471285","0.7184992"
"12/5/2007 2:00:00 PM","0.05136565","53.94833","55.27235","38.06911","0.0513243","0.09825931","22.94575","7.911903","0.1809761","0","21.55811","0.3091349","0.3091349","0","0","0","0.3091349","90.32801","0","0","0.2792354","0.134904","0.1281588","0","0","4.561647","0.2859813","0","0.0366447","-0.0366447","7.296998","54.48996","0","20","1.108662","2.358941","97.34536","0.4305364","0.07860745","0.1809761","0.3842406"
"12/5/2007 3:00:00 PM","0.1134892","41.05164","62.84029","50.56109","0.1133653","0.2155156","24.62746","7.304676","0.1279447","0","21.55811","0.3418867","0.3418867","0.675","0","0.3101982","0.3418867","100.4603","0","0","0.3434603","0","0","0.461058","0.4380051","4.561647","0.2495925","0.6535208","0","0.6535208","7.894921","58.95558","0","20","1.108798","2.360039","97.39067","0.4400477","0.1724125","2.827945","0.4651082"
"12/5/2007 4:00:00 PM","0.1714591","27.50163","66.35407","63.89935","0.1710217","0.3229881","26.1946","4.694909","0.02200479","0","21.55811","0.165976","0.165976","0","0","0","0.165976","207.8571","0","0","0.3449928","0.1515486","0.1439712","0","0","4.45117","0.7928399","0.1714395","0","0.1714395","8.052661","60.13351","0","20","1.108935","2.360039","97.39067","0.1935759","0.2583905","0.02200479","1.115828"
"12/5/2007 5:00:00 PM","0.09790193","13.70231","67.67456","77.6044","0.09727843","0.1852719","24.19095","4.286511","0.01487142","0","21.55811","0.434965","0.434965","0","0","0","0.434965","46.01366","0","0.00000000000000005551115","0.2001433","0.4422037","0.4200935","0","0","4.338984","0.9347245","0","0.2569318","-0.2569318","7.772974","58.04494","0","20","1.109071","2.360039","97.39067","0.4858972","0.1482175","0.01487142","1.119996"
"12/5/2007 6:00:00 PM","0.01721532","0","67.46696","90","0","0","21.55811","4.464929","0.01798778","0","21.55811","0.9059808","0.9059808","0.887993","0","0.3604593","0.9059808","1.985449","0","0","0.01798778","0","0","0","0","4.561651","0.6827464","0","0","0","7.772974","58.04494","0","20","1.109208","2.360039","97.39067","1.005573","0","2.717988","0.6827464"
"12/5/2007 7:00:00 PM","0","0","65.84065","90","0","0","21.55811","2.49086","0","0","21.55811","0.7871335","0.7871335","0.7871335","0","0.336659","0.7871335","0","0","0","0","0","0","0","0","4.561651","0.6827464","0","0","0","7.772974","58.04494","0","20","1.109344","2.360039","97.39067","0.8658469","0","2.7","0.6827464"
"12/5/2007 8:00:00 PM","0","0","62.47524","90","0","0","21.55811","3.573852","0.00242358","0","21.55811","0.5646464","0.5646464","0","0","0","0.5646464","0.4292208","0","0.0000000000000001110223","0.00242358","0.5918135","0.5622228","0","0","4.561651","0.6827464","0","0.5918135","-0.5918135","7.12568","53.21125","0","20","1.10948","2.360039","97.39067","0.6223229","0","0.00242358","0.6827464"
"12/5/2007 9:00:00 PM","0","0","56.44727","90","0","0","21.55811","5.378334","0.033942","0","21.55811","0.3565487","0.3565487","0.675","0","0.3101982","0.3565487","9.519597","0","0","0.033942","0","0","0.3523933","0.3347737","4.561652","0.09247281","0.3347737","0","0.3347737","7.433112","55.507","0","20","1.109617","2.360039","97.39067","0.4091745","0","2.733942","0.09247281"
"12/5/2007 10:00:00 PM","0","0","45.67829","90","0","0","21.55811","5.063026","0.0284346","0","21.55811","0.2747404","0.2747404","0","0","0","0.2747404","10.34962","0","0","0.0284346","0.2592692","0.2463058","0","0","4.561652","0.3740602","0","0.2592692","-0.2592692","7.150871","53.39936","0","20","1.109753","2.360039","97.39067","0.3164317","0","0.0284346","0.3740602"
"12/5/2007 11:00:00 PM","0","0","26.27992","90","0","0","21.55811","4.302853","0.01515684","0","21.55811","0.1791922","0.1791922","0.675","0","0.3101982","0.1791922","8.458426","0","0","0.01515684","0","0","0.5109646","0.4854164","4.561652","0.1156308","0.4854164","0","0.4854164","7.595859","56.72264","0","20","1.10989","2.360571","97.41264","0.2046898","0","2.715157","0.1156308"
"12/6/2007 12:00:00 AM","0","0","-3.089322","90","0","0","21.55811","4.660948","0.02141161","0","21.55811","0.07830556","0.07830556","0","0","0","0.07830556","27.34367","0","0.00000000000000001387779","0.02141161","0.05988836","0.05689394","0","0","4.561654","0.5222548","0","0.05988836","-0.05988836","7.530847","56.23715","0","20","1.110026","2.360571","97.41264","0.09684192","0","0.02141161","0.5222548"
"12/6/2007 1:00:00 AM","0","0","-30.98775","90","0","0","21.55811","3.925294","0.008562116","0","21.55811","0.09956504","0.09956504","0","0","0","0.09956504","8.59952","0","0","0.008562116","0.09579256","0.09100293","0","0","4.561654","0.4631451","0","0.09579256","-0.09579256","7.426806","55.46022","0","20","1.110162","2.360571","97.41264","0.1138026","0","0.008562116","0.4631451"
