sep=,
"12/6/2007 2:00:00 AM","0","0","-48.2607","90","0","0","21.55811","4.531979","0.01915894","0","21.55811","0.07737462","0.07737462","0","0","0","0.07737462","24.76127","0","0.00000000000000001387779","0.01915894","0.06127967","0.05821569","0","0","4.561654","0.3683423","0","0.06127967","-0.06127967","7.360282","54.96345","0","20","1.110299","2.360571","97.41264","0.09469155","0","0.01915894","0.3683423"
"12/6/2007 3:00:00 AM","0","0","-57.8281","90","0","0","21.55811","6.752079","0.08484215","0","21.55811","0.08425786","0.08425786","0","0","0","0.08425786","100.6935","0","0","0.08484215","0","0","0.0005842935","0.0005550788","4.561655","0.3075906","0.0005550788","0","0.0005550788","7.360794","54.96727","0","20","1.110435","2.360571","97.41264","0.1351047","0","0.08484215","0.3075906"
"12/6/2007 4:00:00 AM","0","0","-63.21015","90","0","0","21.55811","6.783463","0.08621259","0","21.55811","0.2486621","0.2486621","0","0","0","0.2486621","34.67058","0","0.00000000000000002775558","0.08621259","0.1709995","0.1624495","0","0","4.561655","0.3080584","0","0.1709995","-0.1709995","7.174875","53.57891","0","20","1.110572","2.360572","97.41268","0.3166346","0","0.08621259","0.3080584"
"12/6/2007 5:00:00 AM","0","0","-66.18018","90","0","0","21.55811","7.266125","0.1245778","0","21.55811","0.3472308","0.3472308","0.675","0","0.3101982","0.3472308","35.87754","0","0","0.1245778","0","0","0.4523471","0.4297297","4.561655","0.1377181","0.4297297","0","0.4297297","7.56907","56.52259","0","20","1.110708","2.360572","97.41268","0.4442427","0","2.824578","0.1377181"
"12/6/2007 6:00:00 AM","0.02536958","2.652068","-67.50928","88.64686","0.02437795","0.04681274","22.2168","6.163485","0.05914011","0","21.55811","0.5498142","0.5498142","0.675","0","0.3101982","0.5498142","19.27067","0","0","0.1059529","0","0","0.1843259","0.1751097","4.561656","0.4979098","0.2219224","0","0.2219224","7.773137","58.04694","0","20","1.110845","2.361363","97.4453","0.6343656","0.03745019","2.75914","0.5447226"
"12/6/2007 7:00:00 AM","0.1635123","16.49477","-67.42627","74.82983","0.1604255","0.303345","25.90628","5.791955","0.04291653","0","21.55811","0.4394657","0.4394657","0","0","0","0.4394657","78.79149","0","0","0.3462616","0.4174202","0.3965492","0","0","4.561657","0.6829798","0","0.1140751","-0.1140751","7.649208","57.12149","0","20","1.110981","2.361363","97.4453","0.5048705","0.242676","0.04291653","0.9863248"
"12/6/2007 8:00:00 AM","0.386221","30.25046","-65.72929","61.18889","0.3765123","0.6942073","31.81368","5.970254","0.05070231","0","21.55811","0.4251867","0.4251867","0","0","0","0.4251867","175.1959","0","0","0.7449096","0.3941941","0.3744844","0","0","4.561657","0.5707366","0.3000132","0","0.3000132","7.924831","59.17988","0","20","1.111117","2.361598","97.45503","0.4930565","0.5553659","0.05070231","1.264944"
"12/6/2007 9:00:00 AM","0.4728619","43.69722","-61.58733","47.98566","0.4665108","0.8509304","34.29139","5.566169","0.03722288","0","21.55811","0.5137109","0.5137109","0","0","0","0.5137109","172.8897","0","0","0.8881533","0.5015663","0.476488","0","0","4.456843","0.819889","0.3493641","0","0.3493641","8.245606","61.57641","0","20","1.111254","2.363325","97.52626","0.5836933","0.6807443","0.03722288","1.670819"
"12/6/2007 10:00:00 AM","0.8970222","56.34387","-52.72509","35.79694","0.8756216","1.517629","45.68492","4.036357","0.01050204","0","21.55811","0.3835078","0.3835078","0","0","0","0.3835078","398.4615","0","0","1.528131","0.3926377","0.3730058","0","0","4.165703","1.107685","1.124992","0","1.124992","9.269333","69.22138","0","20","1.11139","2.363325","97.52626","0.4271097","1.214103","0.01050204","2.625314"
"12/6/2007 11:00:00 AM","0.9817489","66.74112","-33.16863","26.156","0.9607512","1.646809","48.08298","6.274156","0.06397275","0","21.55811","0.3877907","0.3877907","0","0","0","0.3877907","441.161","0","0","1.710782","0.3408611","0.323818","0","0","3.215705","2.0095","1.305948","0","1.305948","10.45529","78.07784","0","20","1.111527","2.363325","97.52626","0.4585562","1.317447","0.06397275","3.656309"
"12/6/2007 12:00:00 PM","0.9727777","70.7374","4.109026","22.64207","0.9529246","1.635071","47.86212","6.072025","0.05514632","0","21.55811","0.4206876","0.4206876","0","0","0","0.4206876","401.775","0","0","1.690218","0.3847803","0.3655413","0","0","2.186654","3.023184","1.250291","0","1.250291","11.59142","86.56219","0","20","1.111663","2.363325","97.52626","0.4903295","1.308057","0.05514632","4.658255"
"12/6/2007 1:00:00 PM","0.9650176","65.02811","38.30976","27.70404","0.944107","1.621814","47.61338","6.979591","0.09955385","0","21.55811","0.4469427","0.4469427","0","0","0","0.4469427","385.1429","0.002143306","0","1.721368","0.3656724","0.3473888","0","0","1.253998","3.96303","1.253998","0","1.253998","12.73087","95.07135","0","20","1.111799","2.363325","97.52626","0.5414138","1.297451","0.09955385","5.584844"
"12/6/2007 2:00:00 PM","0.9374788","53.97702","55.03338","38.05156","0.91415","1.576506","46.76907","5.855615","0.04569637","0","21.55811","0.3509582","0.3509582","0","0","0","0.3509582","462.2209","0.9116119","0","1.622202","0.3213282","0.3052618","0","0","0.3435657","4.874911","0.3435657","0","0.3435657","13.04634","97.42724","0","20","1.111936","2.363325","97.52626","0.4089022","1.261205","0.04569637","6.451417"
"12/6/2007 3:00:00 PM","0.6014463","41.10761","62.66502","50.51424","0.5853836","1.052412","37.57978","5.181901","0.03051095","0","21.55811","0.3475082","0.3475082","0","0","0","0.3475082","311.6252","0.5397352","0","1.082923","0.3336813","0.3169972","0","0","0.1789958","5.121942","0.1789958","0","0.1789958","13.21102","98.65701","0","20","1.112072","2.363325","97.52626","0.3975145","0.8419298","0.03051095","6.174354"
"12/6/2007 4:00:00 PM","0.3951003","27.57497","66.21499","63.83356","0.3814823","0.7029557","31.95024","3.901899","0.008153493","0","21.55811","0.3184022","0.3184022","0","0","0","0.3184022","223.3368","0.2830363","0","0.7111092","0.3265776","0.3102487","0","0","0.09334178","5.249956","0.09334178","0","0.09334178","13.29698","99.29896","0","20","1.112209","2.363325","97.52626","0.3543192","0.5623645","0.008153493","5.952911"
"12/6/2007 5:00:00 PM","0.1780682","13.78865","67.55657","77.52461","0.1690523","0.3193409","26.141","3.513765","0.001374055","0","21.55811","0.7342634","0.7342634","0","0","0","0.7342634","43.67846","0.0000000000000001110223","0","0.3207149","0.7714625","0.7328894","0","0","0.04869886","5.316523","0","0.4521216","-0.4521216","12.80345","95.61343","0","20","1.112345","2.363325","97.52626","0.8083768","0.2554727","0.001374055","5.635864"
"12/6/2007 6:00:00 PM","0.02444494","0","67.36158","90","0","0","21.55811","3.241694","0","0","21.55811","1.222382","1.222382","1.222382","0","0.439367","1.222382","0","0","0","0","0","0","0","0","0.5039967","4.931959","0","0","0","12.80345","95.61343","0","20","1.112482","2.363325","97.52626","1.34462","0","2.7","4.931959"
"12/6/2007 7:00:00 PM","0","0","65.74315","90","0","0","21.55811","3.791109","0.00621834","0","21.55811","0.7998286","0.7998286","0","0","0","0.7998286","0.7774591","0","0.0000000000000001110223","0.00621834","0.8353792","0.7936103","0","0","0.4757662","4.931958","0","0.8353792","-0.8353792","11.88656","88.76624","0","20","1.112618","2.363325","97.52626","0.8829207","0","0.00621834","4.931958"
"12/6/2007 8:00:00 PM","0","0","62.38418","90","0","0","21.55811","4.819175","0.02417532","0","21.55811","0.6572078","0.6572078","0","0","0","0.6572078","3.67849","0","0.0000000000000001110223","0.02417532","0.66635","0.6330325","0","0","1.292924","4.202176","0","0.66635","-0.66635","11.15696","83.31777","0","20","1.112754","2.363325","97.52626","0.7350163","0","0.02417532","4.202176"
"12/6/2007 9:00:00 PM","0","0","56.36732","90","0","0","21.55811","3.322978","0","0","21.55811","0.5207893","0.5207893","0","0","0","0.5207893","0","0","0","0","0.5481993","0.5207893","0","0","1.893656","3.607241","0","0.5481993","-0.5481993","10.55774","78.84293","0","20","1.112891","2.363325","97.52626","0.5728682","0","0","3.607241"
"12/6/2007 10:00:00 PM","0","0","45.63153","90","0","0","21.55811","4.456263","0.01783643","0","21.55811","0.3228095","0.3228095","0","0","0","0.3228095","5.525373","0","0","0.01783643","0.3210243","0.3049731","0","0","2.374237","3.10919","0","0.3210243","-0.3210243","10.20797","76.23091","0","20","1.113027","2.363325","97.52626","0.3640087","0","0.01783643","3.10919"
"12/6/2007 11:00:00 PM","0","0","26.33332","90","0","0","21.55811","5.104337","0.02915617","0","21.55811","0.1741259","0.1741259","0","0","0","0.1741259","16.74431","0","0","0.02915617","0.1525996","0.1449697","0","0","2.632729","2.814539","0","0.1525996","-0.1525996","10.0421","74.99223","0","20","1.113164","2.363325","97.52626","0.2061165","0","0.02915617","2.814539"
"12/7/2007 12:00:00 AM","0","0","-2.866743","90","0","0","21.55811","5.145142","0.0298689","0","21.55811","0.1180876","0.1180876","0","0","0","0.1180876","25.29385","0","0.00000000000000001387779","0.0298689","0.09286179","0.0882187","0","0","2.740088","2.673795","0","0.09286179","-0.09286179","9.941245","74.23907","0","20","1.1133","2.363325","97.52626","0.1448308","0","0.0298689","2.673795"
"12/7/2007 1:00:00 AM","0","0","-30.72288","90","0","0","21.55811","5.481011","0.03573544","0","21.55811","0.101945","0.101945","0","0","0","0.101945","35.05363","0","0","0.03573544","0.06969432","0.0662096","0","0","2.806655","2.5879","0","0.06969432","-0.06969432","9.865578","73.674","0","20","1.113436","2.363325","97.52626","0.1300073","0","0.03573544","2.5879"
"12/7/2007 2:00:00 AM","0","0","-48.04557","90","0","0","21.55811","3.358747","0","0","21.55811","0.09675461","0.09675461","0","0","0","0.09675461","0","0","0.00000000000000001387779","0","0.101847","0.09675461","0","0","2.861073","2.523297","0","0.101847","-0.101847","9.754952","72.84788","0","20","1.113573","2.363325","97.52626","0.1064301","0","0","2.523297"
"12/7/2007 3:00:00 AM","0","0","-57.65983","90","0","0","21.55811","4.862116","0.02492536","0","21.55811","0.09294661","0.09294661","0","0","0","0.09294661","26.81686","0","0","0.02492536","0.07160132","0.06802125","0","0","2.954197","2.428605","0","0.07160132","-0.07160132","9.677212","72.26733","0","20","1.113709","2.363325","97.52626","0.114704","0","0.02492536","2.428605"
"12/7/2007 4:00:00 AM","0","0","-63.07228","90","0","0","21.55811","1.767961","0","0","21.55811","0.3812623","0.3812623","0","0","0","0.3812623","0","0","0.00000000000000005551115","0","0.4013287","0.3812623","0","0","3.015819","2.361888","0","0.4013287","-0.4013287","9.239448","68.9982","0","20","1.113846","2.363325","97.52626","0.4193885","0","0","2.361888"
"12/7/2007 5:00:00 AM","0","0","-66.06072","90","0","0","21.55811","0.7739723","0","0","21.55811","0.5788046","0.5788046","0","0","0","0.5788046","0","0","0.0000000000000001110223","0","0.609268","0.5788046","0","0","3.421352","1.983524","0","0.609268","-0.609268","8.572896","64.02053","0","20","1.113982","2.363325","97.52626","0.636685","0","0","1.983524"
"12/7/2007 6:00:00 AM","0.05731767","2.564815","-67.40038","88.73991","0.03091961","0.05933103","22.39369","1.003472","0","0","21.55811","0.5694799","0.5694799","0","0","0","0.5694799","10.41846","0","0","0.05933103","0.5994526","0.5694799","0","0","4.024573","1.398697","0","0.5401216","-0.5401216","7.982574","59.61214","0","20","1.114119","2.363325","97.52626","0.6264279","0.04746482","0","1.458029"
"12/7/2007 7:00:00 AM","0.2716313","16.39694","-67.32264","74.93312","0.2530211","0.4733404","28.43051","1.70164","0","0","21.55811","0.5248629","0.5248629","0","0","0","0.5248629","90.18361","0.0000000000000001110223","0","0.4733404","0.5524873","0.5248629","0","0","4.534938","0.8719671","0","0.07914697","-0.07914697","7.896633","58.97035","0","20","1.114255","2.363325","97.52626","0.5773492","0.3786723","0","1.345307"
"12/7/2007 8:00:00 AM","0.4365835","30.14204","-65.62781","61.30249","0.4222347","0.7742768","33.07117","2.291645","0","0","21.55811","0.3765531","0.3765531","0","0","0","0.3765531","205.6222","0","0","0.7742768","0.3963717","0.3765531","0","0","4.553751","0.7945947","0.3779051","0","0.3779051","8.243498","61.56067","0","20","1.114391","2.363325","97.52626","0.4142084","0.6194214","0","1.568871"
"12/7/2007 9:00:00 AM","0.5290856","43.57726","-61.48905","48.11029","0.5194156","0.9413795","35.75268","2.824006","0","0","21.55811","0.5737092","0.5737092","0","0","0","0.5737092","164.0865","0","0","0.9413795","0.6039045","0.5737092","0","0","4.188945","1.105801","0.3374751","0","0.3374751","8.553401","63.87495","0","20","1.114528","2.363325","97.52626","0.6310802","0.7531037","0","2.047181"
"12/7/2007 10:00:00 AM","0.6739061","56.21126","-52.64731","35.93258","0.6624699","1.179686","39.72188","1.6684","0","0","21.55811","0.5538988","0.5538988","0","0","0","0.5538988","212.9787","0","0","1.179686","0.5830513","0.5538988","0","0","3.906309","1.381435","0.596635","0","0.596635","9.099638","67.95413","0","20","1.114664","2.363325","97.52626","0.6092886","0.9437491","0","2.561121"
"12/7/2007 11:00:00 AM","0.8873498","66.60219","-33.19938","26.29366","0.8695272","1.508254","45.5136","1.887983","0","0","21.55811","0.5684562","0.5684562","0","0","0","0.5684562","265.3246","0","0","1.508254","0.5983749","0.5684562","0","0","3.411764","1.861728","0.909879","0","0.909879","9.929653","74.15251","0","20","1.114801","2.363325","97.52626","0.6253018","1.206603","0","3.369982"
"12/7/2007 12:00:00 PM","0.6473237","70.63982","3.80777","22.74071","0.6409605","1.144442","39.12341","2.574911","0","0","21.55811","0.637311","0.637311","0","0","0","0.637311","179.5735","0","0","1.144442","0.6708537","0.637311","0","0","2.676374","2.578011","0.473588","0","0.473588","10.36386","77.39505","0","20","1.114937","2.363325","97.52626","0.7010422","0.9155535","0","3.722452"
"12/7/2007 1:00:00 PM","0.9059347","65.01167","37.98183","27.7313","0.8869326","1.534984","46.00299","4.230161","0.01388715","0","21.55811","0.3611533","0.3611533","0","0","0","0.3611533","428.8682","0","0","1.548872","0.3655433","0.3472661","0","0","2.346351","2.946216","1.169441","0","1.169441","11.42749","85.33806","0","20","1.115074","2.363325","97.52626","0.4042122","1.227988","0.01388715","4.4812"
"12/7/2007 2:00:00 PM","0.7406809","54.00976","54.80278","38.02956","0.7247216","1.280514","41.45732","3.888596","0.00792113","0","21.55811","0.3829081","0.3829081","0","0","0","0.3829081","336.4867","0","0","1.288435","0.3947231","0.374987","0","0","1.42157","3.829308","0.8857906","0","0.8857906","12.23576","91.37401","0","20","1.11521","2.363325","97.52626","0.4251595","1.024411","0.00792113","5.109822"
"12/7/2007 3:00:00 PM","0.5467734","41.16672","62.4973","50.46386","0.5343162","0.9666294","36.16489","2.948167","0","0","21.55811","0.4618745","0.4618745","0","0","0","0.4618745","209.284","0","0","0.9666294","0.4861837","0.4618745","0","0","0.7815095","4.482455","0.4804457","0","0.4804457","12.67622","94.66325","0","20","1.115346","2.363325","97.52626","0.5080619","0.7733035","0","5.449084"
"12/7/2007 4:00:00 PM","0.169321","27.65074","66.08286","63.76498","0.1689074","0.3190725","26.13706","4.107131","0.01173822","0","21.55811","0.2952861","0.2952861","0","0","0","0.2952861","112.0306","0","0","0.3308108","0.2984715","0.2835479","0","0","0.4729456","4.831866","0.02060109","0","0.02060109","12.6952","94.80505","0","20","1.115483","2.363325","97.52626","0.3306838","0.255258","0.01173822","5.150939"
"12/7/2007 5:00:00 PM","0.09777332","13.87678","67.44526","77.44266","0.09718406","0.1850941","24.18839","4.409534","0.01702022","0","21.55811","0.6011516","0.6011516","0","0","0","0.6011516","33.6212","0","0","0.2021144","0.6148752","0.5841314","0","0","0.5150847","4.846826","0","0.429781","-0.429781","12.22622","91.30274","0","20","1.115619","2.363325","97.52626","0.6697769","0.1480753","0.01702022","5.03192"
"12/7/2007 6:00:00 PM","0.02922759","0.04561864","67.26292","91.26286","0.004110699","0.007911685","21.66913","8.236331","0.2170334","0","21.55811","0.9209209","0.9209209","0","0","0","0.9209209","24.42611","0","0","0.2249451","0.7409342","0.7038875","0","0","0.957855","4.474832","0","0.7330225","-0.7330225","11.42285","85.30338","0","20","1.115756","2.363325","97.52626","1.12153","0.006329348","0.2170334","4.482744"
"12/7/2007 7:00:00 PM","0","0","65.65275","90","0","0","21.55811","7.290047","0.126667","0","21.55811","0.920916","0.920916","0","0","0","0.920916","13.75446","0","0.0000000000000001110223","0.126667","0.8360515","0.7942489","0","0","1.663765","3.825509","0","0.8360515","-0.8360515","10.50521","78.45061","0","20","1.115892","2.363325","97.52626","1.076341","0","0.126667","3.825509"
"12/7/2007 8:00:00 PM","0","0","62.30098","90","0","0","21.55811","5.017493","0.02763929","0","21.55811","0.7963815","0.7963815","0","0","0","0.7963815","3.470609","0","0.0000000000000001110223","0.02763929","0.8092023","0.7687422","0","0","2.447242","3.065114","0","0.8092023","-0.8092023","9.617375","71.82048","0","20","1.116028","2.363325","97.52626","0.8898393","0","0.02763929","3.065114"
"12/7/2007 9:00:00 PM","0","0","56.2964","90","0","0","21.55811","5.833862","0.04474651","0","21.55811","0.3876478","0.3876478","0","0","0","0.3876478","11.54308","0","0.00000000000000005551115","0.04474651","0.3609488","0.3429013","0","0","3.193665","2.310436","0","0.3609488","-0.3609488","9.223882","68.88196","0","20","1.116165","2.363325","97.52626","0.4487859","0","0.04474651","2.310436"
"12/7/2007 10:00:00 PM","0","0","45.595","90","0","0","21.55811","7.194528","0.118325","0","21.55811","0.2454986","0.2454986","0","0","0","0.2454986","48.19785","0","0","0.118325","0.1338669","0.1271735","0","0","3.472891","1.969985","0","0.1338669","-0.1338669","9.078411","67.79562","0","20","1.116301","2.363325","97.52626","0.3292109","0","0.118325","1.969985"
"12/7/2007 11:00:00 PM","0","0","26.39566","90","0","0","21.55811","8.208137","0.2135862","0","21.55811","0.2036633","0.2036633","0","0","0","0.2036633","104.8722","0","0","0.2135862","0","0","0.009922924","0.009426777","3.550883","1.843195","0.009426777","0","0.009426777","9.087101","67.86051","0","20","1.116438","2.363325","97.52626","0.3308227","0","0.2135862","1.843195"
"12/8/2007 12:00:00 AM","0","0","-2.643035","90","0","0","21.55811","8.80251","0.2862587","0","21.55811","0.07930467","0.07930467","0","0","0","0.07930467","360.9607","0","0","0.2862587","0","0","0.206954","0.1966063","3.511483","1.850783","0.1966063","0","0.1966063","9.267943","69.211","0","20","1.116574","2.363325","97.52626","0.2303645","0","0.2862587","1.850783"
"12/8/2007 1:00:00 AM","0","0","-30.46325","90","0","0","21.55811","7.583687","0.1523118","0","21.55811","0.07036272","0.07036272","0","0","0","0.07036272","216.4666","0","0","0.1523118","0","0","0.08194908","0.07785163","3.329462","2.008289","0.07785163","0","0.07785163","9.339653","69.74651","0","20","1.116711","2.363325","97.52626","0.1535549","0","0.1523118","2.008289"
"12/8/2007 2:00:00 AM","0","0","-47.83721","90","0","0","21.55811","4.737272","0.02274474","0","21.55811","0.05413426","0.05413426","0","0","0","0.05413426","42.01542","0","0.000000000000000006938894","0.02274474","0.0330416","0.03138952","0","0","3.271217","2.070531","0","0.0330416","-0.0330416","9.303798","69.47875","0","20","1.116847","2.363325","97.52626","0.07092006","0","0.02274474","2.070531"
"12/8/2007 3:00:00 AM","0","0","-57.49829","90","0","0","21.55811","4.031743","0.01042143","0","21.55811","0.05579762","0.05579762","0","0","0","0.05579762","18.6772","0","0","0.01042143","0.04776441","0.04537619","0","0","3.313816","2.039425","0","0.04776441","-0.04776441","9.251955","69.09161","0","20","1.116983","2.363325","97.52626","0.0665881","0","0.01042143","2.039425"
"12/8/2007 4:00:00 AM","0","0","-62.94092","90","0","0","21.55811","3.577823","0.002492942","0","21.55811","0.2380512","0.2380512","0","0","0","0.2380512","1.047229","0","0.00000000000000002775558","0.002492942","0.2479561","0.2355583","0","0","3.363367","1.994395","0","0.2479561","-0.2479561","8.982073","67.07652","0","20","1.11712","2.363818","97.54661","0.2631028","0","0.002492942","1.994395"
"12/8/2007 5:00:00 AM","0","0","-65.94769","90","0","0","21.55811","2.430477","0","0","21.55811","0.3222412","0.3222412","0","0","0","0.3222412","0","0","0.00000000000000005551115","0","0.3392012","0.3222412","0","0","3.616981","1.758983","0","0.3392012","-0.3392012","8.612402","64.31588","0","20","1.117256","2.363818","97.54661","0.3544653","0","0","1.758983"
"12/8/2007 6:00:00 AM","0.0507997","2.47572","-67.29808","88.83445","0.02901277","0.05568397","22.34212","2.133937","0","0","21.55811","0.3095292","0.3095292","0","0","0","0.3095292","17.98989","0","0","0.05568397","0.3258201","0.3095292","0","0","3.950515","1.433684","0","0.2701362","-0.2701362","8.318287","62.11948","0","20","1.117393","2.363818","97.54661","0.3404821","0.04454718","0","1.489368"
"12/8/2007 7:00:00 AM","0.2708455","16.29791","-67.22614","75.03722","0.2520439","0.4715659","28.40382","3.7734","0.00590902","0","21.55811","0.2871108","0.2871108","0","0","0","0.2871108","166.3034","0","0","0.477475","0.2960019","0.2812018","0","0","4.199831","1.172559","0.1755641","0","0.1755641","8.479814","63.32574","0","20","1.117529","2.363818","97.54661","0.3187764","0.3772527","0.00590902","1.644125"
"12/8/2007 8:00:00 AM","0.497499","30.03316","-65.53443","61.41612","0.4779433","0.8705816","34.60687","3.646598","0.003694216","0","21.55811","0.3248242","0.3248242","0","0","0","0.3248242","269.1536","0","0","0.8742759","0.3380316","0.32113","0","0","4.010503","1.316221","0.5325501","0","0.5325501","8.967742","66.9695","0","20","1.117665","2.363818","97.54661","0.3591537","0.6964653","0.003694216","2.186803"
"12/8/2007 9:00:00 AM","0.7400092","43.45783","-61.40054","48.23391","0.7181906","1.270018","41.27502","5.10949","0.02924618","0","21.55811","0.426404","0.426404","0","0","0","0.426404","304.7026","0","0","1.299264","0.4180609","0.3971578","0","0","3.543214","1.746432","0.8519571","0","0.8519571","9.745437","72.77718","0","20","1.117802","2.363818","97.54661","0.4836675","1.016014","0.02924618","3.01645"
"12/8/2007 10:00:00 AM","0.7945584","56.08069","-52.58173","36.06565","0.7768815","1.363646","42.91529","5.877946","0.04667151","0","21.55811","0.3918945","0.3918945","0","0","0","0.3918945","359.8717","0","0","1.410317","0.3633926","0.3452229","0","0","2.841778","2.420473","1.000253","0","1.000253","10.65695","79.5842","0","20","1.117938","2.363818","97.54661","0.4544197","1.090917","0.04667151","3.784118"
"12/8/2007 11:00:00 AM","0.8645278","66.46771","-33.24277","26.42653","0.847542","1.474292","44.896","4.006483","0.009980223","0","21.55811","0.3171615","0.3171615","0","0","0","0.3171615","467.9863","0","0","1.484272","0.3233487","0.3071813","0","0","2.058576","3.192257","1.150943","0","1.150943","11.70398","87.40325","0","20","1.118075","2.363818","97.54661","0.3538677","1.179434","0.009980223","4.666549"
"12/8/2007 12:00:00 PM","1.030008","70.54848","3.506176","22.83301","1.008253","1.717442","49.42522","4.591888","0.02020536","0","21.55811","0.4781771","0.4781771","0","0","0","0.4781771","363.3899","0.05023333","0","1.737647","0.4820755","0.4579718","0","0","1.185133","4.054495","1.185133","0","1.185133","12.7817","95.45927","0","20","1.118211","2.371834","97.87741","0.5360975","1.373953","0.02020536","5.771937"
"12/8/2007 1:00:00 PM","0.868299","65.00052","37.66203","27.75293","0.8507152","1.479207","44.9851","5.503926","0.03613569","0","21.55811","0.4551053","0.4551053","0","0","0","0.4551053","332.9654","0.7220817","0","1.515343","0.4410206","0.4189696","0","0","0.316105","4.915299","0.316105","0","0.316105","13.07205","97.62775","0","20","1.118348","2.371834","97.87741","0.5186837","1.183366","0.03613569","6.394506"
"12/8/2007 2:00:00 PM","0.5724486","54.04655","54.58062","38.0031","0.5652468","1.018726","37.02147","4.461554","0.01792884","0","21.55811","0.2684161","0.2684161","0","0","0","0.2684161","386.2118","0.5900507","0","1.036655","0.2636708","0.2504873","0","0","0.1650043","5.142385","0.1650043","0","0.1650043","13.22388","98.76168","0","20","1.118484","2.371834","97.87741","0.3042222","0.8149806","0.01792884","6.16111"
"12/8/2007 3:00:00 PM","0.6282611","41.22894","62.3372","50.40996","0.6104958","1.094167","38.27677","3.974267","0.009417525","0","21.55811","0.3662956","0.3662956","0","0","0","0.3662956","301.2826","0.6324538","0","1.103585","0.3756611","0.3568781","0","0","0.08605234","5.260336","0.08605234","0","0.08605234","13.30313","99.36364","0","20","1.11862","2.381702","98.28464","0.4076339","0.8753338","0.009417525","6.354504"
"12/8/2007 4:00:00 PM","0.4601334","27.72889","65.95773","63.69364","0.4407065","0.8063622","33.57994","5.260962","0.03189189","0","21.55811","0.4081922","0.4081922","0","0","0","0.4081922","205.3577","0.3664176","0","0.8382541","0.3961056","0.3763003","0","0","0.043839","5.322195","0.043839","0","0.043839","13.34353","99.66537","0","20","1.118757","2.381702","98.28464","0.4649574","0.6450897","0.03189189","6.128557"
"12/8/2007 5:00:00 PM","0.1852274","13.96665","67.34067","77.3586","0.1752486","0.3308102","26.30965","4.124006","0.01203297","0","21.55811","0.4725374","0.4725374","0","0","0","0.4725374","72.55367","0","0","0.3428432","0.4847415","0.4605045","0","0","0.02323434","5.353408","0","0.1539313","-0.1539313","13.17621","98.41561","0","20","1.118893","2.381702","98.28464","0.5258077","0.2646482","0.01203297","5.684218"
"12/8/2007 6:00:00 PM","0.01799178","0.145298","67.17102","91.16833","0.01387248","0.0266706","21.93286","3.377077","0","0","21.55811","1.021366","1.021366","0.9960287","0","0.3859531","1.021366","2.611268","0","0","0.0266706","0.0266706","0.02533706","0","0","0.1792334","5.223869","0","0","0","13.17621","98.41561","0","20","1.11903","2.381702","98.28464","1.123502","0.02133648","2.7","5.25054"
"12/8/2007 7:00:00 PM","0","0","65.56945","90","0","0","21.55811","2.358216","0","0","21.55811","0.8421767","0.8421767","0","0","0","0.8421767","0","0","0","0","0.8865018","0.8421767","0","0","0.1704969","5.223868","0","0.8865018","-0.8865018","12.20248","91.14263","0","20","1.119166","2.381702","98.28464","0.9263944","0","0","5.223868"
"12/8/2007 8:00:00 PM","0","0","62.22562","90","0","0","21.55811","3.15474","0","0","21.55811","0.4315737","0.4315737","0","0","0","0.4315737","0","0","0.00000000000000005551115","0","0.4542881","0.4315737","0","0","1.039922","4.456855","0","0.4542881","-0.4542881","11.70657","87.43863","0","20","1.119303","2.381702","98.28464","0.474731","0","0","4.456855"
"12/8/2007 9:00:00 PM","0","0","56.23444","90","0","0","21.55811","2.631009","0","0","21.55811","0.3401349","0.3401349","0","0","0","0.3401349","0","0","0.00000000000000005551115","0","0.3580368","0.3401349","0","0","1.421752","4.057593","0","0.3580368","-0.3580368","11.31627","84.52338","0","20","1.119439","2.381702","98.28464","0.3741485","0","0","4.057593"
"12/8/2007 10:00:00 PM","0","0","45.56856","90","0","0","21.55811","2.92134","0","0","21.55811","0.2378489","0.2378489","0","0","0","0.2378489","0","0","0","0","0.2503672","0.2378489","0","0","1.721004","3.739256","0","0.2503672","-0.2503672","11.04376","82.48791","0","20","1.119575","2.381702","98.28464","0.2616338","0","0","3.739256"
"12/8/2007 11:00:00 PM","0","0","26.46675","90","0","0","21.55811","2.616","0","0","21.55811","0.1762079","0.1762079","0","0","0","0.1762079","0","0","0.00000000000000002775558","0","0.185482","0.1762079","0","0","1.924708","3.514847","0","0.185482","-0.185482","10.84205","80.98132","0","20","1.119712","2.381702","98.28464","0.1938287","0","0","3.514847"
"12/9/2007 12:00:00 AM","0","0","-2.418233","90","0","0","21.55811","2.252625","0","0","21.55811","0.09709168","0.09709168","0","0","0","0.09709168","0","0","0.00000000000000001387779","0","0.1022018","0.09709168","0","0","2.075893","3.347615","0","0.1022018","-0.1022018","10.73104","80.15215","0","20","1.119848","2.381702","98.28464","0.1068008","0","0","3.347615"
"12/9/2007 1:00:00 AM","0","0","-30.20887","90","0","0","21.55811","2.262103","0","0","21.55811","0.06228974","0.06228974","0","0","0","0.06228974","0","0","0.00000000000000001387779","0","0.06556814","0.06228974","0","0","2.152539","3.255165","0","0.06556814","-0.06556814","10.65985","79.62047","0","20","1.119985","2.381702","98.28464","0.06851871","0","0","3.255165"
"12/9/2007 2:00:00 AM","0","0","-47.63567","90","0","0","21.55811","1.986983","0","0","21.55811","0.08622497","0.08622497","0","0","0","0.08622497","0","0","0.00000000000000001387779","0","0.09076313","0.08622497","0","0","2.201859","3.19573","0","0.09076313","-0.09076313","10.56128","78.88422","0","20","1.120121","2.381702","98.28464","0.09484747","0","0","3.19573"
"12/9/2007 3:00:00 AM","0","0","-57.34352","90","0","0","21.55811","2.692987","0","0","21.55811","0.09001949","0.09001949","0","0","0","0.09001949","0","0","0","0","0.09475736","0.09001949","0","0","2.282741","3.113229","0","0.09475736","-0.09475736","10.45837","78.11553","0","20","1.120257","2.381702","98.28464","0.09902144","0","0","3.113229"
"12/9/2007 4:00:00 AM","0","0","-62.81609","90","0","0","21.55811","3.575038","0.002444293","0","21.55811","0.3200467","0.3200467","0","0","0","0.3200467","0.7637302","0","0.00000000000000005551115","0.002444293","0.3343183","0.3176024","0","0","2.367893","3.026847","0","0.3343183","-0.3343183","10.09404","75.39432","0","20","1.120394","2.381702","98.28464","0.3532735","0","0.002444293","3.026847"
"12/9/2007 5:00:00 AM","0","0","-65.84113","90","0","0","21.55811","3.013561","0","0","21.55811","0.4489092","0.4489092","0","0","0","0.4489092","0","0","0","0","0.4725359","0.4489092","0","0","2.697531","2.719035","0","0.4725359","-0.4725359","9.578084","71.54053","0","20","1.12053","2.381702","98.28464","0.4938001","0","0","2.719035"
"12/9/2007 6:00:00 AM","0.04898763","2.384863","-67.20242","88.93038","0.02763172","0.05304155","22.30478","3.030263","0","0","21.55811","0.4677241","0.4677241","0","0","0","0.4677241","11.34035","0","0.00000000000000005551115","0.05304155","0.4923411","0.4677241","0","0","3.153848","2.277729","0","0.4392996","-0.4392996","9.098643","67.9595","0","20","1.120667","2.381702","98.28464","0.5144965","0.04243324","0","2.33077"
"12/9/2007 7:00:00 AM","0.2472516","16.19777","-67.13677","75.14204","0.2317763","0.4346685","27.85042","3.852171","0.007284896","0","21.55811","0.6831504","0.6831504","0","0","0","0.6831504","64.69344","0","0","0.4419535","0.7114373","0.6758655","0","0","3.562024","1.862002","0","0.2767688","-0.2767688","8.797278","65.70854","0","20","1.120803","2.381702","98.28464","0.7551079","0.3477348","0.007284896","2.29667"
"12/9/2007 8:00:00 AM","0.3922852","29.92392","-65.44915","61.52967","0.3815934","0.7031511","31.9533","3.492843","0.001008614","0","21.55811","0.5190454","0.5190454","0","0","0","0.5190454","135.6644","0","0","0.7041597","0.5453018","0.5180367","0","0","3.799159","1.597898","0.1578493","0","0.1578493","8.942536","66.7935","0","20","1.120939","2.381702","98.28464","0.5714542","0.5625209","0.001008614","2.301049"
"12/9/2007 9:00:00 AM","0.5893888","43.33904","-61.32175","48.35639","0.5756091","1.036083","37.30871","3.583506","0.00259219","0","21.55811","0.4312131","0.4312131","0","0","0","0.4312131","240.873","0","0","1.038676","0.4511798","0.4286208","0","0","3.620591","1.725465","0.5849036","0","0.5849036","9.478106","70.79377","0","20","1.121076","2.381702","98.28464","0.4756304","0.8288667","0.00259219","2.761549"
"12/9/2007 10:00:00 AM","0.761696","55.95226","-52.52819","36.19606","0.7454773","1.313742","42.03706","4.438408","0.01752456","0","21.55811","0.3240206","0.3240206","0","0","0","0.3240206","410.8586","0","0","1.331266","0.3226274","0.306496","0","0","3.108573","2.191485","0.9911144","0","0.9911144","10.38138","77.54052","0","20","1.121212","2.381702","98.28464","0.3651849","1.050993","0.01752456","3.505227"
"12/9/2007 11:00:00 AM","0.8375197","66.33774","-33.2985","26.55453","0.8216182","1.433962","44.16857","4.406014","0.01695874","0","21.55811","0.7240737","0.7240737","0","0","0","0.7240737","200.3831","0","0","1.450921","0.7443315","0.707115","0","0","2.298733","2.962065","0.6896309","0","0.6896309","11.01208","82.25131","0","20","1.121349","2.381702","98.28464","0.8049604","1.14717","0.01695874","4.396027"
"12/9/2007 12:00:00 PM","0.9858897","70.46342","3.204198","22.91896","0.9653008","1.653619","48.21141","4.16078","0.0126753","0","21.55811","0.6447441","0.6447441","0","0","0","0.6447441","258.4427","0","0","1.666294","0.6653356","0.6320688","0","0","1.791763","3.488645","0.9882834","0","0.9882834","11.91281","88.979","0","20","1.121485","2.381702","98.28464","0.7155561","1.322895","0.0126753","5.142264"
"12/9/2007 1:00:00 PM","0.9892702","64.99467","37.35033","27.76893","0.9673747","1.65672","48.26996","5.222302","0.03121664","0","21.55811","0.5572767","0.5572767","0","0","0","0.5572767","302.8902","0.06361852","0","1.687937","0.5537474","0.52606","0","0","1.039354","4.224335","1.039354","0","1.039354","12.85952","96.05023","0","20","1.121621","2.381702","98.28464","0.6286127","1.325376","0.03121664","5.881055"
"12/9/2007 2:00:00 PM","0.7884162","54.08736","54.36694","37.97221","0.7700371","1.352808","42.72377","6.052219","0.05428149","0","21.55811","0.4609271","0.4609271","0","0","0","0.4609271","305.2737","0.6497019","0","1.407089","0.428048","0.4066456","0","0","0.2750576","4.976869","0.2750576","0","0.2750576","13.11229","97.93822","0","20","1.121758","2.381702","98.28464","0.5341606","1.082246","0.05428149","6.329677"
"12/9/2007 3:00:00 PM","0.6480393","41.29424","62.18478","50.3526","0.6291078","1.124931","38.79387","6.915404","0.0939481","0","21.55811","0.5144209","0.5144209","0","0","0","0.5144209","236.9421","0.5389702","0","1.21888","0.442603","0.4204728","0","0","0.1433583","5.174199","0.1433583","0","0.1433583","13.24424","98.92374","0","20","1.121894","2.381702","98.28464","0.612837","0.8999452","0.0939481","6.299131"
"12/9/2007 4:00:00 PM","0.3753271","27.80936","65.83966","63.61961","0.3637947","0.6717718","31.46439","6.691371","0.08219125","0","21.55811","0.398262","0.398262","0","0","0","0.398262","189.3133","0.264293","0","0.7539631","0.332706","0.3160707","0","0","0.07477271","5.276604","0.07477271","0","0.07477271","13.31312","99.43819","0","20","1.122031","2.381702","98.28464","0.4791838","0.5374174","0.08219125","5.948376"
"12/9/2007 5:00:00 PM","0.1204627","14.05819","67.24283","77.27251","0.1189309","0.225953","24.77856","5.650524","0.03869628","0","21.55811","0.4695754","0.4695754","0","0","0","0.4695754","56.35926","0","0","0.2646492","0.453557","0.4308791","0","0","0.03901497","5.329895","0","0.227604","-0.227604","13.06546","97.58838","0","20","1.122167","2.381702","98.28464","0.5358811","0.1807624","0.03869628","5.555849"
"12/9/2007 6:00:00 PM","0.01623058","0.2460029","67.08588","91.07241","0.01399787","0.02691128","21.93625","6.465019","0.07230716","0","21.55811","0.6996303","0.6996303","0","0","0","0.6996303","14.18155","0","0.0000000000000001110223","0.09921844","0.6603402","0.6273232","0","0","0.2717685","5.137747","0","0.6334289","-0.6334289","12.37223","92.41055","0","20","1.122304","2.381702","98.28464","0.8057469","0.02152902","0.07230716","5.164659"
"12/9/2007 7:00:00 PM","0","0","65.49326","90","0","0","21.55811","7.7789","0.1693604","0","21.55811","0.8832535","0.8832535","0","0","0","0.8832535","19.17461","0","0.0000000000000001110223","0.1693604","0.7514665","0.7138931","0","0","0.8799236","4.592176","0","0.7514665","-0.7514665","11.54843","86.25742","0","20","1.12244","2.381702","98.28464","1.056259","0","0.1693604","4.592176"
"12/9/2007 8:00:00 PM","0","0","62.15807","90","0","0","21.55811","6.797047","0.08680578","0","21.55811","0.3727212","0.3727212","0","0","0","0.3727212","23.28974","0","0.00000000000000005551115","0.08680578","0.3009636","0.2859154","0","0","1.575958","3.929036","0","0.3009636","-0.3009636","11.22061","83.80885","0","20","1.122576","2.381702","98.28464","0.4533962","0","0.08680578","3.929036"
"12/9/2007 9:00:00 PM","0","0","56.18138","90","0","0","21.55811","4.913575","0.02582417","0","21.55811","0.3430322","0.3430322","0","0","0","0.3430322","7.528206","0","0.00000000000000005551115","0.02582417","0.3339032","0.317208","0","0","1.80108","3.660674","0","0.3339032","-0.3339032","10.85674","81.09103","0","20","1.122713","2.381702","98.28464","0.3902475","0","0.02582417","3.660674"
"12/9/2007 10:00:00 PM","0","0","45.55206","90","0","0","21.55811","3.709459","0.004792193","0","21.55811","0.2736863","0.2736863","0","0","0","0.2736863","1.75098","0","0","0.004792193","0.2830465","0.2688941","0","0","2.088149","3.35982","0","0.2830465","-0.2830465","10.54851","78.78883","0","20","1.122849","2.381702","98.28464","0.3034511","0","0.004792193","3.35982"
"12/9/2007 11:00:00 PM","0","0","26.5464","90","0","0","21.55811","2.521106","0","0","21.55811","0.1986913","0.1986913","0","0","0","0.1986913","0","0","0.00000000000000002775558","0","0.2091487","0.1986913","0","0","2.331911","3.102518","0","0.2091487","-0.2091487","10.32099","77.08944","0","20","1.122986","2.381702","98.28464","0.2185604","0","0","3.102518"
"12/10/2007 12:00:00 AM","0","0","-2.192372","90","0","0","21.55811","2.128044","0","0","21.55811","0.1180953","0.1180953","0","0","0","0.1180953","0","0","0.00000000000000001387779","0","0.1243108","0.1180953","0","0","2.507737","2.911146","0","0.1243108","-0.1243108","10.18592","76.08059","0","20","1.123122","2.381702","98.28464","0.1299048","0","0","2.911146"
"12/10/2007 1:00:00 AM","0","0","-29.95974","90","0","0","21.55811","3.038948","0","0","21.55811","0.07877476","0.07877476","0","0","0","0.07877476","0","0","0.00000000000000001387779","0","0.0829208","0.07877476","0","0","2.605491","2.796956","0","0.0829208","-0.0829208","10.09588","75.40803","0","20","1.123259","2.381702","98.28464","0.08665223","0","0","2.796956"
"12/10/2007 2:00:00 AM","0","0","-47.44099","90","0","0","21.55811","4.008089","0.01000827","0","21.55811","0.06273878","0.06273878","0","0","0","0.06273878","15.95229","0","0.00000000000000001387779","0.01000827","0.0555058","0.05273051","0","0","2.670527","2.72059","0","0.0555058","-0.0555058","10.03563","74.958","0","20","1.123395","2.381702","98.28464","0.0740168","0","0.01000827","2.72059"
"12/10/2007 3:00:00 AM","0","0","-57.1956","90","0","0","21.55811","4.149264","0.01247414","0","21.55811","0.07261419","0.07261419","0","0","0","0.07261419","17.17866","0","0","0.01247414","0.0633053","0.06014004","0","0","2.714059","2.669385","0","0.0633053","-0.0633053","9.966902","74.44469","0","20","1.123531","2.381702","98.28464","0.08611267","0","0.01247414","2.669385"
"12/10/2007 4:00:00 AM","0","0","-62.69787","90","0","0","21.55811","3.078007","0","0","21.55811","0.1660486","0.1660486","0","0","0","0.1660486","0","0","0.00000000000000002775558","0","0.174788","0.1660486","0","0","2.769884","2.610872","0","0.174788","-0.174788","9.776854","73.02518","0","20","1.123668","2.381702","98.28464","0.1826535","0","0","2.610872"
"12/10/2007 5:00:00 AM","0","0","-65.74107","90","0","0","21.55811","3.221701","0","0","21.55811","0.443852","0.443852","0","0","0","0.443852","0","0","0.00000000000000005551115","0","0.4672126","0.443852","0","0","2.940875","2.448483","0","0.4672126","-0.4672126","9.266747","69.21509","0","20","1.123804","2.381702","98.28464","0.4882372","0","0","2.448483"
"12/10/2007 6:00:00 AM","0.04269424","2.292322","-67.11341","89.02763","0.02715958","0.05213801","22.29201","4.908736","0.02573966","0","21.55811","0.4584925","0.4584925","0","0","0","0.4584925","16.98559","0","0.0000000000000001110223","0.07787767","0.4555294","0.4327529","0","0","3.407727","2.008384","0","0.4033914","-0.4033914","8.826718","65.92844","0","20","1.123941","2.381702","98.28464","0.5172116","0.04171041","0.02573966","2.060522"
"12/10/2007 7:00:00 AM","0.2061372","16.0966","-67.05455","75.24749","0.197175","0.3712611","26.90682","4.083743","0.01132971","0","21.55811","0.526114","0.526114","0","0","0","0.526114","72.72014","0.0000000000000001110223","0","0.3825909","0.5418782","0.5147843","0","0","3.785308","1.623792","0","0.1706171","-0.1706171","8.641216","64.54836","0","20","1.124077","2.389971","98.62589","0.5843903","0.2970089","0.01132971","1.995054"
"12/10/2007 8:00:00 AM","0.4798876","29.81442","-65.37195","61.64306","0.4612796","0.8419193","34.14709","4.494461","0.01850361","0","21.55811","0.3461035","0.3461035","0","0","0","0.3461035","248.6028","0","0","0.8604229","0.3448419","0.3275999","0","0","3.915627","1.460809","0.4970773","0","0.4970773","9.096831","67.95171","0","20","1.124213","2.389971","98.62589","0.3899656","0.6735354","0.01850361","2.302728"
"12/10/2007 9:00:00 AM","0.4954712","43.22097","-61.2526","48.47765","0.4875338","0.8870218","34.87164","5.219386","0.03116569","0","21.55811","0.3385977","0.3385977","0","0","0","0.3385977","271.1736","0","0","0.9181875","0.3236126","0.307432","0","0","3.450079","1.860934","0.5634092","0","0.5634092","9.612846","71.80626","0","20","1.12435","2.389971","98.62589","0.3880403","0.7096174","0.03116569","2.747956"
"12/10/2007 10:00:00 AM","0.6707801","55.82607","-52.48652","36.32371","0.6592222","1.174378","39.63148","6.308162","0.06545772","0","21.55811","0.3867975","0.3867975","0","0","0","0.3867975","320.5388","0","0","1.239836","0.3382524","0.3213398","0","0","2.984056","2.308162","0.8361259","0","0.8361259","10.37623","77.50858","0","20","1.124486","2.389971","98.62589","0.4582061","0.9395027","0.06545772","3.48254"
"12/10/2007 11:00:00 AM","0.8685174","66.21233","-33.3663","26.67764","0.8511606","1.479897","44.99761","6.753453","0.08490215","0","21.55811","0.3810034","0.3810034","0","0","0","0.3810034","410.7048","0","0","1.564799","0.3116856","0.2961013","0","0","2.313455","2.958208","1.168212","0","1.168212","11.43876","85.44547","0","20","1.124623","2.389971","98.62589","0.4615549","1.183918","0.08490215","4.438105"
"12/10/2007 12:00:00 PM","0.935379","70.38465","2.901794","22.99855","0.9164373","1.57998","46.83349","7.367588","0.133439","0","21.55811","0.374564","0.374564","0","0","0","0.374564","457.4435","0","0","1.713419","0.2538157","0.2411249","0","0","1.403152","3.84","1.326164","0","1.326164","12.64279","94.43937","0","20","1.124759","2.389971","98.62589","0.4787399","1.263984","0.133439","5.41998"
"12/10/2007 1:00:00 PM","1.007899","64.99416","37.04671","27.77928","0.9854333","1.68364","48.78005","5.677208","0.03916236","0","21.55811","0.3858224","0.3858224","0","0","0","0.3858224","446.5273","0.9056792","0","1.722802","0.3649053","0.3466601","0","0","0.4130556","4.806889","0.4130556","0","0.4130556","13.02176","97.27023","0","20","1.124896","2.389971","98.62589","0.4439858","1.346912","0.03916236","6.490529"
"12/10/2007 2:00:00 PM","0.8224614","54.1322","54.1618","37.93688","0.8025497","1.404102","43.63405","7.48357","0.1435681","0","21.55811","0.3383198","0.3383198","0","0","0","0.3383198","457.4578","1.009208","0","1.54767","0.2050017","0.1947516","0","0","0.1898922","5.104112","0.1898922","0","0.1898922","13.19644","98.57505","0","20","1.125032","2.389971","98.62589","0.4439358","1.123282","0.1435681","6.508214"
"12/10/2007 3:00:00 PM","0.6173505","41.36256","62.04011","50.2918","0.6002301","1.077132","37.99175","6.418883","0.07029255","0","21.55811","0.5007427","0.5007427","0","0","0","0.5007427","229.1446","0.5250089","0","1.147425","0.4531055","0.4304502","0","0","0.09901791","5.239964","0.09901791","0","0.09901791","13.28762","99.25618","0","20","1.125168","2.389971","98.62589","0.5859633","0.8617058","0.07029255","6.317096"
"12/10/2007 4:00:00 PM","0.434122","27.8921","65.72869","63.54292","0.4169959","0.7651495","32.92695","9.707268","0.4207668","0","21.55811","0.4145196","0.4145196","0","0","0","0.4145196","286.0941","0.7197381","0","1.185916","0","0","0","0","0.05165858","5.310591","0.05165858","0","0.05165858","13.33522","99.61172","0","20","1.125305","2.389971","98.62589","0.666355","0.6121196","0.4207668","6.075741"
"12/10/2007 5:00:00 PM","0.1945686","14.15131","67.15177","77.18446","0.183229","0.3455571","26.52693","12.04176","0.777478","0","21.55811","0.4149239","0.4149239","0","0","0","0.4149239","270.6605","0.6811532","0","1.123035","0","0","0","0","0.02695798","5.347381","0.02695798","0","0.02695798","13.36007","99.80612","0","20","1.125441","2.398579","98.98107","0.8451554","0.2764457","0.777478","5.692937"
"12/10/2007 6:00:00 PM","0.01745084","0.3476525","67.00753","90.97517","0.01458086","0.02803026","21.952","12.71949","0.8597564","0","21.55811","1.445562","1.445562","0.675","0","0.3101982","1.445562","61.41464","0.1040775","0","0.8877866","0","0","0","0","0.01314731","5.367001","0.01314731","0","0.01314731","13.37218","99.90845","0","20","1.125578","2.4101","99.45651","2.019996","0.02242421","3.559756","5.395031"
"12/10/2007 7:00:00 PM","0","0","65.42418","90","0","0","21.55811","12.78001","0.8645132","0","21.55811","0.8506546","0.8506546","0","0","0","0.8506546","101.6292","0.007608145","0","0.8645132","0","0","0.006250481","0.005937957","0.005937957","5.376938","0.005937957","0","0.005937957","13.37766","99.94935","0","20","1.125714","2.4101","99.45651","1.367977","0","0.8645132","5.376938"
"12/10/2007 8:00:00 PM","0","0","62.0983","90","0","0","21.55811","10.55545","0.559325","0","21.55811","0.5103085","0.5103085","0","0","0","0.5103085","109.6053","0.04531659","0","0.559325","0","0","0.003699945","0.003514947","0.003514947","5.38116","0.003514947","0","0.003514947","13.3809","99.97356","0","20","1.12585","2.4101","99.45651","0.8410019","0","0.559325","5.38116"
"12/10/2007 9:00:00 PM","0","0","56.13713","90","0","0","21.55811","10.45249","0.5431392","0","21.55811","0.5269915","0.5269915","0","0","0","0.5269915","103.0641","0.01421639","0","0.5431392","0","0","0.001931338","0.001834771","0.001834771","5.383659","0.001834771","0","0.001834771","13.38259","99.9862","0","20","1.125987","2.4101","99.45651","0.8512602","0","0.5431392","5.383659"
"12/10/2007 10:00:00 PM","0","0","45.54536","90","0","0","21.55811","9.563918","0.3969803","0","21.55811","0.3200568","0.3200568","0","0","0","0.3200568","124.0343","0.07591529","0","0.3969803","0","0","0.001008151","0.0009577436","0.0009577436","5.384963","0.0009577436","0","0.0009577436","13.38347","99.9928","0","20","1.126123","2.4101","99.45651","0.5505526","0","0.3969803","5.384963"
"12/10/2007 11:00:00 PM","0","0","26.63443","90","0","0","21.55811","8.15476","0.2070601","0","21.55811","0.1571083","0.1571083","0","0","0","0.1571083","131.7945","0.04942556","0","0.2070601","0","0","0.0005262536","0.0004999409","0.0004999409","5.385643","0.0004999409","0","0.0004999409","13.38393","99.99624","0","20","1.12626","2.4101","99.45651","0.2763491","0","0.2070601","5.385643"
"12/11/2007 12:00:00 AM","0","0","-1.965485","90","0","0","21.55811","6.249487","0.06289556","0","21.55811","0.0892791","0.0892791","0","0","0","0.0892791","70.44825","0","0","0.06289556","0.02777214","0.02638354","0","0","0.0002609692","5.385998","0","0.02777214","-0.02777214","13.3538","99.77109","0","20","1.126396","2.4101","99.45651","0.1296548","0","0.06289556","5.385998"
"12/11/2007 1:00:00 AM","0","0","-29.71588","90","0","0","21.55811","8.629704","0.2651301","0","21.55811","0.1181735","0.1181735","0","0","0","0.1181735","224.3567","0.1185583","0","0.2651301","0","0","0.02839826","0.02697835","0.02697835","5.362748","0.02697835","0","0.02697835","13.37866","99.95686","0","20","1.126533","2.4101","99.45651","0.2625559","0","0.2651301","5.362748"
"12/11/2007 2:00:00 AM","0","0","-47.25323","90","0","0","21.55811","6.961327","0.0979587","0","21.55811","0.07591161","0.07591161","0","0","0","0.07591161","129.0431","0.01889622","0","0.0979587","0","0","0.003150878","0.002993334","0.002993334","5.381932","0.002993334","0","0.002993334","13.38142","99.97749","0","20","1.126669","2.4101","99.45651","0.1324821","0","0.0979587","5.381932"
