sep=,
"12/11/2007 3:00:00 AM","0","0","-57.05458","90","0","0","21.55811","7.063316","0.1068658","0","21.55811","0.08015441","0.08015441","0","0","0","0.08015441","133.3249","0.02506668","0","0.1068658","0","0","0.001644735","0.001562498","0.001562498","5.38406","0.001562498","0","0.001562498","13.38286","99.98824","0","20","1.126805","2.4101","99.45651","0.1416028","0","0.1068658","5.38406"
"12/11/2007 4:00:00 AM","0","0","-62.58629","90","0","0","21.55811","6.849738","0.08910661","0","21.55811","0.2894083","0.2894083","0","0","0","0.2894083","30.78924","0","0","0.08910661","0.2108439","0.2003017","0","0","0.0008156193","5.38517","0","0.2108439","-0.2108439","13.1535","98.2746","0","20","1.126942","2.410156","99.45883","0.3629025","0","0.08910661","5.38517"
"12/11/2007 5:00:00 AM","0","0","-65.64754","90","0","0","21.55811","4.657246","0.02134694","0","21.55811","0.5163539","0.5163539","0","0","0","0.5163539","4.134168","0","0","0.02134694","0.52106","0.495007","0","0","0.2041992","5.207666","0","0.52106","-0.52106","12.58416","94.02089","0","20","1.127078","2.410156","99.45883","0.5786628","0","0.02134694","5.207666"
"12/11/2007 6:00:00 AM","0.03610514","2.198179","-67.0311","89.12611","0.02677733","0.05140642","22.28168","4.657784","0.02135634","0","21.55811","0.4256669","0.4256669","0","0","0","0.4256669","17.09382","0","0","0.07276276","0.4255901","0.4043106","0","0","0.69688","4.761674","0","0.3741837","-0.3741837","12.17616","90.97258","0","20","1.127215","2.410156","99.45883","0.4789118","0.04112513","0.02135634","4.81308"
"12/11/2007 7:00:00 AM","0.2409074","15.9945","-66.97949","75.35349","0.2258887","0.4239164","27.68975","4.700128","0.02209595","0","21.55811","0.5241356","0.5241356","0","0","0","0.5241356","85.09483","0","0","0.4460123","0.5284628","0.5020396","0","0","1.019936","4.437339","0","0.1045464","-0.1045464","12.0626","90.12411","0","20","1.127351","2.410156","99.45883","0.5875971","0.3391331","0.02209595","4.861256"
"12/11/2007 8:00:00 AM","0.4969645","29.70476","-65.30281","61.75618","0.4768742","0.8687464","34.57736","5.269045","0.03203309","0","21.55811","0.3603978","0.3603978","0","0","0","0.3603978","249.9403","0","0","0.9007795","0.3456471","0.3283647","0","0","1.079336","4.346362","0.5230994","0","0.5230994","12.54192","93.70529","0","20","1.127488","2.410156","99.45883","0.4124541","0.6949971","0.03203309","5.215108"
"12/11/2007 9:00:00 AM","0.7603212","43.10376","-61.19303","48.59759","0.7373257","1.300715","41.80931","4.25926","0.01439543","0","21.55811","0.2555927","0.2555927","0","0","0","0.2555927","514.5338","0.4217553","0","1.315111","0.2538919","0.2411973","0","0","0.625068","4.728277","0.625068","0","0.625068","13.114","97.97949","0","20","1.127624","2.410156","99.45883","0.2883497","1.040572","0.01439543","6.028992"
"12/11/2007 10:00:00 AM","0.8471388","55.70219","-52.45656","36.44852","0.826842","1.442114","44.31508","2.608978","0","0","21.55811","0.4336666","0.4336666","0","0","0","0.4336666","332.5397","0.84518","0","1.442114","0.4564911","0.4336666","0","0","0.1404426","5.17697","0.1404426","0","0.1404426","13.24326","98.94529","0","20","1.12776","2.410156","99.45883","0.4770333","1.153691","0","6.619083"
"12/11/2007 11:00:00 AM","1.04111","66.09153","-33.44589","26.7958","1.017985","1.731785","49.70058","2.764488","0","0","21.55811","0.2197094","0.2197094","0","0","0","0.2197094","788.2161","1.427259","0","1.731785","0.2312731","0.2197094","0","0","0.07325314","5.277281","0.07325314","0","0.07325314","13.31074","99.44944","0","20","1.127897","2.410156","99.45883","0.2416804","1.385428","0","7.009067"
"12/11/2007 12:00:00 PM","1.108813","70.31216","2.598923","23.07177","1.084864","1.829164","51.59627","1.980159","0","0","21.55811","0.5913309","0.5913309","0","0","0","0.5913309","309.3301","1.168488","0","1.829164","0.6224536","0.5913309","0","0","0.03822241","5.329487","0.03822241","0","0.03822241","13.34596","99.71261","0","20","1.128033","2.410156","99.45883","0.650464","1.463331","0","7.158651"
"12/11/2007 1:00:00 PM","0.9068403","64.99898","36.75116","27.78398","0.8875126","1.535873","46.01931","2.59041","0","0","21.55811","0.4718554","0.4718554","0","0","0","0.4718554","325.4965","1.019235","0","1.535873","0.4966899","0.4718554","0","0","0.01994784","5.356695","0.01994784","0","0.01994784","13.36435","99.84998","0","20","1.12817","2.410156","99.45883","0.5190409","1.228698","0","6.892568"
"12/11/2007 2:00:00 PM","0.7261071","54.18104","53.96528","37.89714","0.7107675","1.258065","41.06788","2.880957","0","0","21.55811","0.380468","0.380468","0","0","0","0.380468","330.6625","0.8471608","0","1.258065","0.4004926","0.380468","0","0","0.01041163","5.370885","0.01041163","0","0.01041163","13.37395","99.92169","0","20","1.128306","2.410156","99.45883","0.4185148","1.006452","0","6.628951"
"12/11/2007 3:00:00 PM","0.6368117","41.43389","61.90324","50.2276","0.6185085","1.107431","38.49933","5.189479","0.03064333","0","21.55811","0.3863355","0.3863355","0","0","0","0.3863355","294.5818","0.7275832","0","1.138074","0.3744128","0.3556922","0","0","0.005434565","5.37829","0.005434565","0","0.005434565","13.37896","99.95912","0","20","1.128442","2.410156","99.45883","0.4402907","0.8859445","0.03064333","6.48572"
"12/11/2007 4:00:00 PM","0.4723039","27.97704","65.62487","63.46365","0.4520303","0.8259567","33.89204","6.19774","0.06063592","0","21.55811","0.4124378","0.4124378","0","0","0","0.4124378","214.964","0.4528022","0","0.8865926","0.3703178","0.3518019","0","0","0.002836764","5.382154","0.002836764","0","0.002836764","13.38157","99.97866","0","20","1.128579","2.410156","99.45883","0.4839996","0.6607654","0.06063592","6.20811"
"12/11/2007 5:00:00 PM","0.2440089","14.24597","67.06754","77.09452","0.2239282","0.4203326","27.63626","5.558077","0.03708153","0","21.55811","0.6676965","0.6676965","0","0","0","0.6676965","68.5063","0","0.0000000000000001110223","0.4574142","0.6638052","0.6306149","0","0","0.001480771","5.38417","0","0.2434726","-0.2434726","13.11659","97.99886","0","20","1.128715","2.410156","99.45883","0.7530069","0.3362661","0.03708153","5.804502"
"12/11/2007 6:00:00 PM","0.02605272","0.4501657","66.93597","90.87671","0.0113261","0.02178126","21.86405","5.352533","0.03349135","0","21.55811","0.769242","0.769242","0","0","0","0.769242","7.185335","0","0.0000000000000001110223","0.05527262","0.7744744","0.7357507","0","0","0.2367268","5.17898","0","0.7526931","-0.7526931","12.29142","91.83376","0","20","1.128852","2.410156","99.45883","0.8629119","0.01742501","0.03349135","5.200761"
"12/11/2007 7:00:00 PM","0","0","65.36221","90","0","0","21.55811","6.29531","0.06489649","0","21.55811","0.8857141","0.8857141","0","0","0","0.8857141","7.327024","0","0","0.06489649","0.8640185","0.8208176","0","0","0.9578714","4.529362","0","0.8640185","-0.8640185","11.34269","84.74757","0","20","1.128988","2.412604","99.55985","1.006734","0","0.06489649","4.529362"
"12/11/2007 8:00:00 PM","0","0","62.0463","90","0","0","21.55811","7.029563","0.1039181","0","21.55811","0.4993316","0.4993316","0","0","0","0.4993316","20.81144","0","0","0.1039181","0.4162248","0.3954135","0","0","1.75842","3.762657","0","0.4162248","-0.4162248","10.88858","81.35466","0","20","1.129125","2.412604","99.55985","0.6012238","0","0.1039181","3.762657"
"12/11/2007 9:00:00 PM","0","0","56.10163","90","0","0","21.55811","7.028113","0.1037914","0","21.55811","0.613378","0.613378","0","0","0","0.613378","16.92128","0","0","0.1037914","0.5364071","0.5095867","0","0","2.088623","3.388059","0","0.5364071","-0.5364071","10.30235","76.97459","0","20","1.129261","2.412604","99.55985","0.7266116","0","0.1037914","3.388059"
"12/11/2007 10:00:00 PM","0","0","45.54832","90","0","0","21.55811","6.206357","0.06101219","0","21.55811","0.2163559","0.2163559","0","0","0","0.2163559","28.19992","0","0","0.06101219","0.1635197","0.1553437","0","0","2.571791","2.897245","0","0.1635197","-0.1635197","10.12458","75.64638","0","20","1.129397","2.412604","99.55985","0.2684976","0","0.06101219","2.897245"
"12/11/2007 11:00:00 PM","0","0","26.73067","90","0","0","21.55811","5.682149","0.03924867","0","21.55811","0.1684383","0.1684383","0","0","0","0.1684383","23.30151","0","0","0.03924867","0.1359891","0.1291897","0","0","2.675039","2.746801","0","0.1359891","-0.1359891","9.976801","74.54222","0","20","1.129534","2.412604","99.55985","0.2049065","0","0.03924867","2.746801"
"12/12/2007 12:00:00 AM","0","0","-1.737606","90","0","0","21.55811","3.615349","0.003148392","0","21.55811","0.04331862","0.04331862","0","0","0","0.04331862","7.267987","0","0.000000000000000006938894","0.003148392","0.04228445","0.04017023","0","0","2.779646","2.621165","0","0.04228445","-0.04228445","9.93091","74.19934","0","20","1.12967","2.412604","99.55985","0.04922468","0","0.003148392","2.621165"
"12/12/2007 1:00:00 AM","0","0","-29.4773","90","0","0","21.55811","3.78176","0.006055055","0","21.55811","0.09515552","0.09515552","0","0","0","0.09515552","6.363325","0","0","0.006055055","0.09378996","0.08910047","0","0","2.800639","2.582045","0","0.09378996","-0.09378996","9.829047","73.43827","0","20","1.129807","2.412604","99.55985","0.1076986","0","0.006055055","2.582045"
"12/12/2007 2:00:00 AM","0","0","-47.07244","90","0","0","21.55811","4.071469","0.01111533","0","21.55811","0.09435546","0.09435546","0","0","0","0.09435546","11.78027","0","0.00000000000000001387779","0.01111533","0.08762118","0.08324013","0","0","2.885729","2.495034","0","0.08762118","-0.08762118","9.733892","72.72731","0","20","1.129943","2.412604","99.55985","0.1093487","0","0.01111533","2.495034"
"12/12/2007 3:00:00 AM","0","0","-56.92052","90","0","0","21.55811","5.855687","0.04569951","0","21.55811","0.05735106","0.05735106","0","0","0","0.05735106","79.68381","0","0","0.04569951","0.01226479","0.01165155","0","0","2.964438","2.413531","0","0.01226479","-0.01226479","9.720587","72.6279","0","20","1.130079","2.412604","99.55985","0.08593591","0","0.04569951","2.413531"
"12/12/2007 4:00:00 AM","0","0","-62.48141","90","0","0","21.55811","4.955956","0.02656443","0","21.55811","0.2477924","0.2477924","0","0","0","0.2477924","10.72044","0","0.00000000000000002775558","0.02656443","0.2328716","0.221228","0","0","2.966409","2.402118","0","0.2328716","-0.2328716","9.467176","70.73454","0","20","1.130216","2.412604","99.55985","0.2858539","0","0.02656443","2.402118"
"12/12/2007 5:00:00 AM","0","0","-65.5606","90","0","0","21.55811","7.617498","0.1552646","0","21.55811","0.3180698","0.3180698","0","0","0","0.3180698","48.81464","0","0","0.1552646","0.1713739","0.1628052","0","0","3.201544","2.183938","0","0.1713739","-0.1713739","9.280849","69.34238","0","20","1.130352","2.412604","99.55985","0.4275091","0","0.1552646","2.183938"
"12/12/2007 6:00:00 AM","0.03725297","2.102514","-66.95549","89.22574","0.02551916","0.04899792","22.24766","6.885046","0.0912969","0","21.55811","0.5043626","0.5043626","0","0","0","0.5043626","27.81626","0","0","0.1402948","0.434806","0.4130658","0","0","3.358504","2.022543","0","0.3858081","-0.3858081","8.860106","66.19877","0","20","1.130489","2.412604","99.55985","0.6004474","0.03919834","0.0912969","2.071541"
"12/12/2007 7:00:00 AM","0.2352844","15.89155","-66.91159","75.45994","0.2209257","0.4148409","27.55436","7.370207","0.1336678","0","21.55811","0.3753195","0.3753195","0","0","0","0.3753195","146.1445","0","0","0.5485087","0.2543702","0.2416517","0","0","3.739845","1.655073","0.1604707","0","0.1604707","9.007772","67.30207","0","20","1.130625","2.412604","99.55985","0.4796853","0.3318727","0.1336678","2.069914"
"12/12/2007 8:00:00 AM","0.4444389","29.59503","-65.24171","61.86894","0.4284715","0.785127","33.2429","5.981352","0.05118693","0","21.55811","0.2532846","0.2532846","0","0","0","0.2532846","330.1875","0","0","0.836314","0.2127344","0.2020977","0","0","3.560827","1.78452","0.5723926","0","0.5723926","9.53196","71.21857","0","20","1.130762","2.412604","99.55985","0.3042065","0.6281016","0.05118693","2.569647"
"12/12/2007 9:00:00 AM","0.7670404","42.98747","-61.14298","48.71612","0.743693","1.310893","41.98721","5.757854","0.04142746","0","21.55811","0.3172167","0.3172167","0","0","0","0.3172167","426.3081","0","0","1.352321","0.2903045","0.2757893","0","0","3.060896","2.239859","1.020589","0","1.020589","10.46178","78.16577","0","20","1.130898","2.412604","99.55985","0.3696522","1.048714","0.04142746","3.550752"
"12/12/2007 10:00:00 AM","0.9422715","55.58073","-52.43815","36.57042","0.9188149","1.583588","46.90047","8.541335","0.2543255","0","21.55811","0.5084738","0.5084738","0","0","0","0.5084738","361.4569","0","0","1.837914","0.2675245","0.2541483","0","0","2.226608","3.031529","1.316064","0","1.316064","11.65677","87.09423","0","20","1.131034","2.412604","99.55985","0.6864839","1.26687","0.2543255","4.615118"
"12/12/2007 11:00:00 AM","1.047043","65.97538","-33.53701","26.90897","1.023673","1.740147","49.86158","7.936197","0.1830978","0","21.55811","0.4150084","0.4150084","0","0","0","0.4150084","463.4232","0.2894382","0","1.923245","0.2441164","0.2319106","0","0","1.206593","4.018877","1.206593","0","1.206593","12.75373","95.29018","0","20","1.131171","2.412604","99.55985","0.5480581","1.392118","0.1830978","5.759025"
"12/12/2007 12:00:00 PM","1.077641","70.24598","2.295545","23.13861","1.054358","1.785002","50.73083","8.563581","0.2570454","0","21.55811","0.5985379","0.5985379","0","0","0","0.5985379","341.1727","1.097449","0","2.042048","0.3594659","0.3414926","0","0","0.3280873","4.895422","0.3280873","0","0.3280873","13.05504","97.54147","0","20","1.131307","2.412604","99.55985","0.7869143","1.428002","0.2570454","6.680425"
"12/12/2007 1:00:00 PM","1.028824","65.00915","36.46367","27.78302","1.005696","1.713666","49.35289","9.543357","0.3935685","0","21.55811","0.3783032","0.3783032","0","0","0","0.3783032","557.0226","1.557985","0","2.107234","0","0","0","0","0.1709462","5.1312","0.1709462","0","0.1709462","13.21233","98.71664","0","20","1.131444","2.412604","99.55985","0.6129178","1.370933","0.3935685","6.844866"
"12/12/2007 2:00:00 PM","0.9466715","54.23387","53.77744","37.85302","0.9226258","1.589367","47.00783","8.406963","0.2378962","0","21.55811","0.2017072","0.2017072","0","0","0","0.2017072","905.8989","1.536408","0","1.827263","0","0","0","0","0.0891481","5.253421","0.0891481","0","0.0891481","13.29443","99.33009","0","20","1.13158","2.412604","99.55985","0.340826","1.271493","0.2378962","6.842788"
"12/12/2007 3:00:00 PM","0.7502968","41.50816","61.77423","50.16005","0.7267447","1.283761","41.51381","8.119814","0.2027872","0","21.55811","0.3475241","0.3475241","0","0","0","0.3475241","427.7541","1.084895","0","1.486549","0.1523546","0.1447369","0","0","0.04651199","5.316988","0.04651199","0","0.04651199","13.33729","99.65031","0","20","1.131716","2.412604","99.55985","0.4836701","1.027009","0.2027872","6.600749"
"12/12/2007 4:00:00 PM","0.4928105","28.06413","65.52824","63.38186","0.4711176","0.8588561","34.4185","6.378109","0.06851208","0","21.55811","0.3206485","0.3206485","0","0","0","0.3206485","289.2164","0.5691764","0","0.9273682","0.2654068","0.2521364","0","0","0.02427294","5.350106","0.02427294","0","0.02427294","13.35966","99.81746","0","20","1.131853","2.412604","99.55985","0.3869694","0.6870849","0.06851208","6.208961"
"12/12/2007 5:00:00 PM","0.2049077","14.34207","66.99014","77.00275","0.1920359","0.361799","26.7668","7.077712","0.108123","0","21.55811","0.5913785","0.5913785","0","0","0","0.5913785","79.46214","0","0","0.469922","0.50869","0.4832555","0","0","0.01266877","5.367375","0","0.146891","-0.146891","13.20001","98.6246","0","20","1.131989","2.412604","99.55985","0.7045779","0.2894392","0.108123","5.729175"
"12/12/2007 6:00:00 PM","0.0191426","0.553461","66.87124","90.77708","0.01550442","0.02980264","21.97696","6.256962","0.06322197","0","21.55811","0.6525437","0.6525437","0","0","0","0.6525437","14.25569","0","0","0.09302461","0.6203386","0.5893217","0","0","0.1582615","5.243867","0","0.5905359","-0.5905359","12.55412","93.7988","0","20","1.132126","2.412604","99.55985","0.749409","0.02384211","0.06322197","5.27367"
"12/12/2007 7:00:00 PM","0","0","65.30734","90","0","0","21.55811","5.392282","0.03418563","0","21.55811","0.777891","0.777891","0","0","0","0.777891","4.394654","0","0.0000000000000001110223","0.03418563","0.7828478","0.7437055","0","0","0.7252954","4.738041","0","0.7828478","-0.7828478","11.69553","87.38376","0","20","1.132262","2.412604","99.55985","0.872773","0","0.03418563","4.738041"
"12/12/2007 8:00:00 PM","0","0","62.00203","90","0","0","21.55811","5.5159","0.03634484","0","21.55811","0.473972","0.473972","0","0","0","0.473972","7.668141","0","0","0.03634484","0.4606601","0.4376271","0","0","1.455018","4.050325","0","0.4606601","-0.4606601","11.19262","83.62626","0","20","1.132398","2.412604","99.55985","0.5395416","0","0.03634484","4.050325"
"12/12/2007 9:00:00 PM","0","0","56.07481","90","0","0","21.55811","4.344872","0.01589079","0","21.55811","0.3638138","0.3638138","0","0","0","0.3638138","4.367836","0","0.00000000000000005551115","0.01589079","0.3662347","0.347923","0","0","1.839557","3.639392","0","0.3662347","-0.3662347","10.79333","80.64297","0","20","1.132535","2.412604","99.55985","0.4081405","0","0.01589079","3.639392"
"12/12/2007 10:00:00 PM","0","0","45.56081","90","0","0","21.55811","2.778974","0","0","21.55811","0.2858739","0.2858739","0","0","0","0.2858739","0","0","0.00000000000000005551115","0","0.30092","0.2858739","0","0","2.14693","3.308859","0","0.30092","-0.30092","10.46556","78.19398","0","20","1.132671","2.412604","99.55985","0.3144614","0","0","3.308859"
"12/12/2007 11:00:00 PM","0","0","26.83497","90","0","0","21.55811","3.688267","0.004422028","0","21.55811","0.1687498","0.1687498","0","0","0","0.1687498","2.620464","0","0","0.004422028","0.1729766","0.1643278","0","0","2.402375","3.034699","0","0.1729766","-0.1729766","10.27748","76.78877","0","20","1.132808","2.412604","99.55985","0.1878358","0","0.004422028","3.034699"
"12/13/2007 12:00:00 AM","0","0","-1.508766","90","0","0","21.55811","2.008669","0","0","21.55811","0.08863088","0.08863088","0","0","0","0.08863088","0","0","0.00000000000000001387779","0","0.09329566","0.08863088","0","0","2.537855","2.876239","0","0.09329566","-0.09329566","10.17616","76.03172","0","20","1.132944","2.412604","99.55985","0.09749396","0","0","2.876239"
"12/13/2007 1:00:00 AM","0","0","-29.24403","90","0","0","21.55811","1.257919","0","0","21.55811","0.05121614","0.05121614","0","0","0","0.05121614","0","0","0.000000000000000006938894","0","0.05391172","0.05121614","0","0","2.605648","2.79052","0","0.05391172","-0.05391172","10.11764","75.59448","0","20","1.133081","2.412604","99.55985","0.05633775","0","0","2.79052"
"12/13/2007 2:00:00 AM","0","0","-46.8987","90","0","0","21.55811","1.456281","0","0","21.55811","0.06050718","0.06050718","0","0","0","0.06050718","0","0","0.000000000000000006938894","0","0.06369177","0.06050718","0","0","2.644091","2.740904","0","0.06369177","-0.06369177","10.04849","75.07787","0","20","1.133217","2.412604","99.55985","0.06655789","0","0","2.740904"
"12/13/2007 3:00:00 AM","0","0","-56.79347","90","0","0","21.55811","1.90486","0","0","21.55811","0.08463864","0.08463864","0","0","0","0.08463864","0","0","0.00000000000000001387779","0","0.08909331","0.08463864","0","0","2.699205","2.682173","0","0.08909331","-0.08909331","9.951736","74.35495","0","20","1.133353","2.412604","99.55985","0.0931025","0","0","2.682173"
"12/13/2007 4:00:00 AM","0","0","-62.38326","90","0","0","21.55811","3.796288","0.006308815","0","21.55811","0.2568962","0.2568962","0","0","0","0.2568962","2.455783","0","0.00000000000000005551115","0.006308815","0.2637762","0.2505874","0","0","2.78181","2.599801","0","0.2637762","-0.2637762","9.664571","72.20937","0","20","1.13349","2.412604","99.55985","0.2857403","0","0.006308815","2.599801"
"12/13/2007 5:00:00 AM","0","0","-65.48026","90","0","0","21.55811","4.565785","0.01974942","0","21.55811","0.4709959","0.4709959","0","0","0","0.4709959","4.193119","0","0.00000000000000005551115","0.01974942","0.4749963","0.4512465","0","0","3.042661","2.354017","0","0.4749963","-0.4749963","9.145906","68.33414","0","20","1.133626","2.412604","99.55985","0.5279703","0","0.01974942","2.354017"
"12/13/2007 6:00:00 AM","0.03542376","2.005409","-66.88661","89.32645","0.02460181","0.04724143","22.22286","6.624577","0.07927453","0","21.55811","0.5248231","0.5248231","0","0","0","0.5248231","24.1064","0","0","0.126516","0.4689985","0.4455485","0","0","3.510934","1.905142","0","0.421757","-0.421757","8.685724","64.90135","0","20","1.133763","2.420846","99.89999","0.6169426","0.03779315","0.07927453","1.952383"
"12/13/2007 7:00:00 AM","0.1641196","15.78786","-66.85085","75.56675","0.1602443","0.3030088","25.90135","8.528203","0.2527198","0","21.55811","0.4485318","0.4485318","0","0","0","0.4485318","123.8995","0","0","0.5557286","0.2061179","0.195812","0","0","3.904494","1.502061","0.09689088","0","0.09689088","8.774951","65.56807","0","20","1.133899","2.420846","99.89999","0.619745","0.242407","0.2527198","1.805069"
"12/13/2007 8:00:00 AM","0.3561379","29.48532","-65.18864","61.98125","0.348056","0.643908","31.0324","9.988115","0.467369","0","21.55811","0.3341439","0.3341439","0","0","0","0.3341439","332.5743","0","0","1.111277","0","0","0.133225","0.1265638","3.769306","1.580707","0.7704718","0","0.7704718","9.478919","70.82825","0","20","1.134035","2.420846","99.89999","0.6012428","0.5151263","0.467369","2.224615"
"12/13/2007 9:00:00 AM","0.5008792","42.87221","-61.10238","48.83315","0.4923606","0.8952805","35.00495","9.274606","0.3489734","0","21.55811","0.4204147","0.4204147","0","0","0","0.4204147","295.9587","0","0","1.244254","0.07520133","0.07144126","0","0","3.088786","2.194585","0.8200792","0","0.8200792","10.22778","76.42391","0","20","1.134172","2.420846","99.89999","0.6369429","0.7162244","0.3489734","3.089865"
"12/13/2007 10:00:00 AM","0.4989379","55.46177","-52.43114","36.68933","0.4950041","0.8997991","35.07796","10.30657","0.5202003","0","21.55811","0.3996275","0.3996275","0","0","0","0.3996275","355.3307","0","0","1.419999","0","0","0.1205728","0.1145441","2.432662","2.834717","1.014343","0","1.014343","11.15198","83.32967","0","20","1.134308","2.420846","99.89999","0.6996904","0.7198393","0.5202003","3.734516"
"12/13/2007 11:00:00 AM","0.4568571","65.86393","-33.63944","27.01711","0.4551247","0.8313013","33.97736","11.87132","0.7551499","0","21.55811","0.4180135","0.4180135","0","0","0","0.4180135","379.5216","0.00000000000000005551115","0","1.586451","0","0","0.3371365","0.3202797","1.646492","3.606394","1.151581","0","1.151581","12.19958","91.1575","0","20","1.134445","2.420846","99.89999","0.8373898","0.665041","0.7551499","4.437695"
"12/13/2007 12:00:00 PM","0.5943283","70.1861","1.991618","23.19906","0.5896536","1.059532","37.69824","10.19656","0.5019572","0","21.55811","0.4168973","0.4168973","0","0","0","0.4168973","374.5501","0.36268","0","1.561489","0","0","0","0","0.7819121","4.456619","0.7819121","0","0.7819121","12.9139","96.49509","0","20","1.134581","2.420846","99.89999","0.7095656","0.8476257","0.5019572","5.516151"
"12/13/2007 1:00:00 PM","0.6419628","65.02467","36.18426","27.7764","0.6346566","1.134073","38.94812","10.87411","0.6094187","0","21.55811","0.4738209","0.4738209","0","0","0","0.4738209","367.9643","1.025779","0","1.743492","0","0","0","0","0.2438918","5.021445","0.2438918","0","0.2438918","13.13811","98.17043","0","20","1.134718","2.420846","99.89999","0.8259124","0.9072584","0.6094187","6.155518"
"12/13/2007 2:00:00 PM","0.4182301","54.29066","53.59834","37.80452","0.4162852","0.7639104","32.90739","9.344588","0.3605859","0","21.55811","0.3504077","0.3504077","0","0","0","0.3504077","320.9109","0.6469517","0","1.124496","0","0","0","0","0.127137","5.196236","0.127137","0","0.127137","13.25515","99.04496","0","20","1.134854","2.420846","99.89999","0.5657414","0.6111283","0.3605859","5.960146"
"12/13/2007 3:00:00 PM","0.2808852","41.58534","61.65316","50.0892","0.2800793","0.5223082","29.17017","6.968225","0.09856112","0","21.55811","0.4576734","0.4576734","0","0","0","0.4576734","135.6577","0.07797731","0","0.6208693","0.3780129","0.3591123","0","0","0.06631803","5.287003","0.06631803","0","0.06631803","13.31625","99.50146","0","20","1.13499","2.420846","99.89999","0.5527213","0.4178466","0.09856112","5.809311"
"12/13/2007 4:00:00 PM","0.1788322","28.1533","65.43885","63.29759","0.1783491","0.3365428","26.39406","6.239565","0.06246227","0","21.55811","0.424151","0.424151","0","0","0","0.424151","94.07147","0","0","0.3990051","0.380725","0.3616887","0","0","0.03460512","5.334255","0","0.04418216","-0.04418216","13.26829","99.14317","0","20","1.135127","2.420846","99.89999","0.4977972","0.2692342","0.06246227","5.670797"
"12/13/2007 5:00:00 PM","0.1766311","14.43955","66.91962","76.90923","0.1690795","0.3193913","26.14174","7.890824","0.1791352","0","21.55811","0.448928","0.448928","0","0","0","0.448928","111.0482","0","0","0.4985265","0.2839925","0.2697929","0","0","0.08868265","5.297174","0.03539879","0","0.03539879","13.30092","99.38692","0","20","1.135263","2.420846","99.89999","0.5833884","0.255513","0.1791352","5.616565"
"12/13/2007 6:00:00 PM","0.03704373","0.6574561","66.81333","90.67638","0.00316084","0.006084178","21.64348","8.255475","0.2193742","0","21.55811","0.957913","0.957913","0","0","0","0.957913","23.53641","0","0.0000000000000001110223","0.2254584","0.7774093","0.7385389","0","0","0.06048317","5.322405","0","0.7713252","-0.7713252","12.4551","93.06687","0","20","1.1354","2.42091","99.9026","1.163391","0.004867342","0.2193742","5.32849"
"12/13/2007 7:00:00 PM","0","0","65.25957","90","0","0","21.55811","5.388811","0.034125","0","21.55811","0.7642458","0.7642458","0","0","0","0.7642458","4.465187","0","0.0000000000000001110223","0.034125","0.7685482","0.7301208","0","0","0.8178378","4.660053","0","0.7685482","-0.7685482","11.61236","86.76977","0","20","1.135536","2.42091","99.9026","0.8577329","0","0.034125","4.660053"
"12/13/2007 8:00:00 PM","0","0","61.96545","90","0","0","21.55811","2.760549","0","0","21.55811","0.6423839","0.6423839","0","0","0","0.6423839","0","0","0","0","0.6761936","0.6423839","0","0","1.524681","3.983241","0","0.6761936","-0.6761936","10.87187","81.23672","0","20","1.135672","2.42091","99.9026","0.7066223","0","0","3.983241"
"12/13/2007 9:00:00 PM","0","0","56.0566","90","0","0","21.55811","1.467473","0","0","21.55811","0.3679885","0.3679885","0","0","0","0.3679885","0","0","0.00000000000000005551115","0","0.3873564","0.3679885","0","0","2.127256","3.374653","0","0.3873564","-0.3873564","10.44943","78.08016","0","20","1.135809","2.42091","99.9026","0.4047874","0","0","3.374653"
"12/13/2007 10:00:00 PM","0","0","45.58271","90","0","0","21.55811","1.975716","0","0","21.55811","0.2212893","0.2212893","0","0","0","0.2212893","0","0","0.00000000000000002775558","0","0.2329361","0.2212893","0","0","2.440399","3.021635","0","0.2329361","-0.2329361","10.19595","76.1861","0","20","1.135945","2.42091","99.9026","0.2434182","0","0","3.021635"
"12/13/2007 11:00:00 PM","0","0","26.94716","90","0","0","21.55811","1.521117","0","0","21.55811","0.166233","0.166233","0","0","0","0.166233","0","0","0.00000000000000002775558","0","0.1749821","0.166233","0","0","2.620138","2.807779","0","0.1749821","-0.1749821","10.00569","74.76444","0","20","1.136082","2.42091","99.9026","0.1828563","0","0","2.807779"
"12/14/2007 12:00:00 AM","0","0","-1.278998","90","0","0","21.55811","1.648356","0","0","21.55811","0.1210441","0.1210441","0","0","0","0.1210441","0","0","0","0","0.1274148","0.1210441","0","0","2.761064","2.64626","0","0.1274148","-0.1274148","9.867245","73.72993","0","20","1.136218","2.42091","99.9026","0.1331485","0","0","2.64626"
"12/14/2007 1:00:00 AM","0","0","-29.0161","90","0","0","21.55811","1.79415","0","0","21.55811","0.05806484","0.05806484","0","0","0","0.05806484","0","0","0","0","0.06112089","0.05806484","0","0","2.864887","2.528188","0","0.06112089","-0.06112089","9.800893","73.23415","0","20","1.136355","2.42091","99.9026","0.06387133","0","0","2.528188"
"12/14/2007 2:00:00 AM","0","0","-46.73205","90","0","0","21.55811","1.763132","0","0","21.55811","0.1032263","0.1032263","0","0","0","0.1032263","0","0","0.00000000000000001387779","0","0.1086592","0.1032263","0","0","2.9085","2.47144","0","0.1086592","-0.1086592","9.682857","72.35216","0","20","1.136491","2.42091","99.9026","0.1135489","0","0","2.47144"
"12/14/2007 3:00:00 AM","0","0","-56.6735","90","0","0","21.55811","2.59839","0","0","21.55811","0.08300859","0.08300859","0","0","0","0.08300859","0","0","0","0","0.08737747","0.08300859","0","0","3.008686","2.37023","0","0.08737747","-0.08737747","9.587967","71.64312","0","20","1.136627","2.42091","99.9026","0.09130946","0","0","2.37023"
"12/14/2007 4:00:00 AM","0","0","-62.29191","90","0","0","21.55811","3.634331","0.003479953","0","21.55811","0.2151011","0.2151011","0","0","0","0.2151011","1.617822","0","0.00000000000000002775558","0.003479953","0.2227591","0.2116211","0","0","3.08605","2.288628","0","0.2227591","-0.2227591","9.345595","69.83207","0","20","1.136764","2.42091","99.9026","0.2383512","0","0.003479953","2.288628"
"12/14/2007 5:00:00 AM","0","0","-65.40657","90","0","0","21.55811","4.052889","0.0107908","0","21.55811","0.6231368","0.6231368","0","0","0","0.6231368","1.731691","0","0.0000000000000001110223","0.0107908","0.6445746","0.6123459","0","0","3.304758","2.079227","0","0.6445746","-0.6445746","8.640056","64.56576","0","20","1.1369","2.429391","100.2526","0.6908458","0","0.0107908","2.079227"
"12/14/2007 6:00:00 AM","0.03426832","1.906945","-66.82448","89.42814","0.02357552","0.04527592","22.19511","6.095697","0.05618001","0","21.55811","0.6840306","0.6840306","0","0","0","0.6840306","14.83208","0","0","0.1014559","0.6608953","0.6278506","0","0","3.957049","1.462273","0","0.6156194","-0.6156194","7.966488","59.5323","0","20","1.137037","2.429391","100.2526","0.7805237","0.03622074","0.05618001","1.507549"
"12/14/2007 7:00:00 AM","0.2070096","15.68349","-66.79728","75.67384","0.1969653","0.3708753","26.90111","6.127347","0.05756205","0","21.55811","0.2713222","0.2713222","0","0","0","0.2713222","157.9072","0","0","0.4284374","0.2250106","0.2137601","0","0","4.549616","0.8617656","0.1458647","0","0.1458647","8.100738","60.53552","0","20","1.137173","2.429391","100.2526","0.3272354","0.2967002","0.05756205","1.232641"
"12/14/2007 8:00:00 AM","0.4305794","29.37573","-65.14357","62.09302","0.4155342","0.7626008","32.88672","6.138995","0.05807071","0","21.55811","0.4628447","0.4628447","0","0","0","0.4628447","177.3103","0","0","0.8206715","0.4260779","0.404774","0","0","4.348754","0.9823113","0.3365229","0","0.3365229","8.409768","62.84486","0","20","1.13731","2.429391","100.2526","0.5381646","0.6100806","0.05807071","1.744912"
"12/14/2007 9:00:00 AM","0.5980089","42.75808","-61.07116","48.94859","0.5830408","1.048502","37.5148","5.164061","0.03019935","0","21.55811","0.3438162","0.3438162","0","0","0","0.3438162","313.7437","0","0","1.078702","0.330123","0.3136168","0","0","4.036252","1.258175","0.7183794","0","0.7183794","9.066535","67.75277","0","20","1.137446","2.429391","100.2526","0.3932975","0.8388019","0.03019935","2.306677"
"12/14/2007 10:00:00 AM","0.6595044","55.34539","-52.43536","36.80517","0.6482265","1.156371","39.32551","4.799013","0.02382316","0","21.55811","0.3823928","0.3823928","0","0","0","0.3823928","308.634","0","0","1.180194","0.3774417","0.3585696","0","0","3.425016","1.836932","0.7789292","0","0.7789292","9.77816","73.07063","0","20","1.137582","2.429391","100.2526","0.4325437","0.9250968","0.02382316","2.993303"
"12/14/2007 11:00:00 AM","0.9689322","65.75722","-33.75295","27.1202","0.9474862","1.626899","47.70869","3.651426","0.003778531","0","21.55811","0.4581581","0.4581581","0","0","0","0.4581581","355.9202","0","0","1.630677","0.4782943","0.4543796","0","0","2.805228","2.452488","1.148604","0","1.148604","10.82308","80.87916","0","20","1.137719","2.429391","100.2526","0.5058632","1.301519","0.003778531","4.079387"
"12/14/2007 12:00:00 PM","0.9343046","70.13254","1.687105","23.25313","0.9151301","1.577995","46.79668","2.820096","0","0","21.55811","0.7251733","0.7251733","0","0","0","0.7251733","217.6024","0","0","1.577995","0.7633403","0.7251733","0","0","1.900632","3.334585","0.8146543","0","0.8146543","11.56704","86.43864","0","20","1.137855","2.429391","100.2526","0.7976906","1.262396","0","4.91258"
"12/14/2007 1:00:00 PM","0.6522995","65.04556","35.91292","27.76411","0.6445415","1.150324","39.223","3.061906","0","0","21.55811","0.2622304","0.2622304","0","0","0","0.2622304","438.6692","0","0","1.150324","0.276032","0.2622304","0","0","1.314948","3.946837","0.874292","0","0.874292","12.36491","92.401","0","20","1.137992","2.429391","100.2526","0.2884535","0.9202592","0","5.097161"
"12/14/2007 2:00:00 PM","0.6003031","54.3514","53.42807","37.75166","0.5917271","1.062986","37.75577","5.613719","0.03805342","0","21.55811","0.4458855","0.4458855","0","0","0","0.4458855","246.9333","0","0","1.10104","0.4292969","0.4078321","0","0","0.6771223","4.588876","0.6336896","0","0.6336896","12.94482","96.73457","0","20","1.138128","2.429391","100.2526","0.5095008","0.8503892","0.03805342","5.651862"
"12/14/2007 3:00:00 PM","0.6977701","41.66537","61.54007","50.01507","0.6762558","1.202166","40.10577","5.49036","0.03589875","0","21.55811","0.3356433","0.3356433","0","0","0","0.3356433","368.8632","0.6450115","0","1.238065","0.3155206","0.2997445","0","0","0.2416338","5.046049","0.2416338","0","0.2416338","13.16696","98.39458","0","20","1.138264","2.429391","100.2526","0.387157","0.9617327","0.03589875","6.248215"
"12/14/2007 4:00:00 PM","0.3262621","28.24448","65.35675","63.21092","0.3195163","0.5931025","30.24984","4.637688","0.02100532","0","21.55811","0.3690874","0.3690874","0","0","0","0.3690874","166.3855","0.1151704","0","0.6141078","0.3664022","0.3480821","0","0","0.1115299","5.219062","0.1115299","0","0.1115299","13.26965","99.16197","0","20","1.138401","2.429391","100.2526","0.4164988","0.474482","0.02100532","5.812164"
"12/14/2007 5:00:00 PM","0.1156569","14.53833","66.856","76.81405","0.114576","0.2177874","24.66033","6.504226","0.0740192","0","21.55811","0.6390194","0.6390194","0","0","0","0.6390194","45.66475","0","0","0.2918066","0.594737","0.5650002","0","0","0.05818208","5.298645","0","0.3769496","-0.3769496","12.85862","96.0904","0","20","1.138537","2.429391","100.2526","0.7399309","0.1742299","0.0740192","5.516433"
"12/14/2007 6:00:00 PM","0.03984467","0.7620687","66.76227","90.5747","0.002550267","0.004909245","21.62699","7.620655","0.1555403","0","21.55811","1.140867","1.140867","0.9806628","0","0.3823271","1.140867","14.06383","0","0","0.1604496","0.004909245","0.004663783","0","0","0.4431115","4.978595","0.00000000000000001994932","0","0.00000000000000001994932","12.85862","96.0904","0","20","1.138674","2.429391","100.2526","1.332724","0.003927396","2.85554","4.983504"
"12/14/2007 7:00:00 PM","0","0","65.21889","90","0","0","21.55811","6.087995","0.05584369","0","21.55811","0.7013777","0.7013777","0","0","0","0.7013777","7.961999","0","0","0.05584369","0.6795095","0.645534","0","0","0.4216442","4.978594","0","0.6795095","-0.6795095","12.11446","90.52946","0","20","1.13881","2.429391","100.2526","0.7994373","0","0.05584369","4.978594"
"12/14/2007 8:00:00 PM","0","0","61.93653","90","0","0","21.55811","5.135445","0.02969953","0","21.55811","0.6882771","0.6882771","0","0","0","0.6882771","4.315053","0","0","0.02969953","0.6932396","0.6585776","0","0","1.083357","4.388968","0","0.6932396","-0.6932396","11.35513","84.85505","0","20","1.138947","2.429391","100.2526","0.7719546","0","0.02969953","4.388968"
"12/14/2007 9:00:00 PM","0","0","56.04692","90","0","0","21.55811","3.934009","0.008714339","0","21.55811","0.4424613","0.4424613","0","0","0","0.4424613","1.969514","0","0.00000000000000005551115","0.008714339","0.4565758","0.433747","0","0","1.721562","3.773775","0","0.4565758","-0.4565758","10.85671","81.13043","0","20","1.139083","2.429391","100.2526","0.4910646","0","0.008714339","3.773775"
"12/14/2007 10:00:00 PM","0","0","45.61386","90","0","0","21.55811","6.249578","0.06289953","0","21.55811","0.2503273","0.2503273","0","0","0","0.2503273","25.12691","0","0.00000000000000005551115","0.06289953","0.1972924","0.1874278","0","0","2.10917","3.362538","0","0.1972924","-0.1972924","10.64212","79.52687","0","20","1.139219","2.429391","100.2526","0.3068099","0","0.06289953","3.362538"
"12/14/2007 11:00:00 PM","0","0","27.06711","90","0","0","21.55811","2.615365","0","0","21.55811","0.2175428","0.2175428","0","0","0","0.2175428","0","0","0.00000000000000002775558","0","0.2289924","0.2175428","0","0","2.248387","3.183673","0","0.2289924","-0.2289924","10.39295","77.66482","0","20","1.139356","2.429391","100.2526","0.239297","0","0","3.183673"
"12/15/2007 12:00:00 AM","0","0","-1.048334","90","0","0","21.55811","3.296351","0","0","21.55811","0.1066057","0.1066057","0","0","0","0.1066057","0","0","0.00000000000000001387779","0","0.1122165","0.1066057","0","0","2.444889","2.974607","0","0.1122165","-0.1122165","10.27104","76.75383","0","20","1.139492","2.429391","100.2526","0.1172663","0","0","2.974607"
"12/15/2007 1:00:00 AM","0","0","-28.79354","90","0","0","21.55811","3.440948","0.0001021824","0","21.55811","0.0906831","0.0906831","0","0","0","0.0906831","0.1126808","0","0.00000000000000001387779","0.0001021824","0.09534834","0.09058093","0","0","2.528921","2.871787","0","0.09534834","-0.09534834","10.16748","75.97996","0","20","1.139629","2.429391","100.2526","0.09980251","0","0.0001021824","2.871787"
"12/15/2007 2:00:00 AM","0","0","-46.57257","90","0","0","21.55811","3.483702","0.0008489441","0","21.55811","0.07646517","0.07646517","0","0","0","0.07646517","1.110236","0","0","0.0008489441","0.07959603","0.07561623","0","0","2.607016","2.784166","0","0.07959603","-0.07959603","10.08105","75.33408","0","20","1.139765","2.429391","100.2526","0.08453616","0","0.0008489441","2.784166"
"12/15/2007 3:00:00 AM","0","0","-56.56068","90","0","0","21.55811","3.764996","0.005762239","0","21.55811","0.08641724","0.08641724","0","0","0","0.08641724","6.667928","0","0.00000000000000001387779","0.005762239","0.0849","0.080655","0","0","2.674235","2.710843","0","0.0849","-0.0849","9.988853","74.64511","0","20","1.139901","2.429391","100.2526","0.09794008","0","0.005762239","2.710843"
"12/15/2007 4:00:00 AM","0","0","-62.2074","90","0","0","21.55811","3.127165","0","0","21.55811","0.2960765","0.2960765","0","0","0","0.2960765","0","0","0.00000000000000005551115","0","0.3116595","0.2960765","0","0","2.749901","2.632432","0","0.3116595","-0.3116595","9.649329","72.1079","0","20","1.140038","2.429391","100.2526","0.3256842","0","0","2.632432"
"12/15/2007 5:00:00 AM","0","0","-65.33956","90","0","0","21.55811","2.573512","0","0","21.55811","0.3899324","0.3899324","0","0","0","0.3899324","0","0","0.00000000000000005551115","0","0.4104552","0.3899324","0","0","3.059499","2.341938","0","0.4104552","-0.4104552","9.20155","68.76172","0","20","1.140174","2.429391","100.2526","0.4289256","0","0","2.341938"
"12/15/2007 6:00:00 AM","0.04603037","1.807204","-66.76911","89.53073","0.01661378","0.03193109","22.00694","2.525218","0","0","21.55811","0.3556883","0.3556883","0","0","0","0.3556883","8.977266","0","0","0.03193109","0.3744088","0.3556883","0","0","3.45632","1.954642","0","0.3424777","-0.3424777","8.828289","65.9724","0","20","1.140311","2.429391","100.2526","0.3912572","0.02554487","0","1.986573"
"12/15/2007 7:00:00 AM","0.2477461","15.57854","-66.75088","75.78113","0.2303795","0.4321189","27.8123","3.30511","0","0","21.55811","0.4370207","0.4370207","0","0","0","0.4370207","98.87836","0","0","0.4321189","0.4600217","0.4370207","0","0","3.770817","1.628166","0","0.02790286","-0.02790286","8.798013","65.74615","0","20","1.140447","2.429391","100.2526","0.4807227","0.3456951","0","2.060285"
"12/15/2007 8:00:00 AM","0.5296029","29.26635","-65.10646","62.20416","0.5067364","0.9198161","35.40214","6.833463","0.08839593","0","21.55811","0.4286455","0.4286455","0","0","0","0.4286455","235.2088","0","0","1.008212","0.3581574","0.3402495","0","0","3.758115","1.601539","0.5616587","0","0.5616587","9.312433","69.59033","0","20","1.140584","2.429391","100.2526","0.515708","0.7358528","0.08839593","2.521355"
"12/15/2007 9:00:00 AM","0.6995425","42.64516","-61.04925","49.06235","0.6785449","1.20589","40.16954","6.575132","0.07711542","0","21.55811","0.3804056","0.3804056","0","0","0","0.3804056","337.2731","0","0","1.283006","0.3192528","0.3032901","0","0","3.251189","2.05099","0.8866375","0","0.8866375","10.12146","75.63602","0","20","1.14072","2.429391","100.2526","0.4570038","0.9647122","0.07711542","3.25688"
"12/15/2007 10:00:00 AM","0.9576188","55.23166","-52.45068","36.91787","0.9334373","1.605724","47.31253","8.14228","0.2055341","0","21.55811","0.3616859","0.3616859","0","0","0","0.3616859","500.782","0","0","1.811258","0.1643704","0.1561519","0","0","2.520947","2.745142","1.441353","0","1.441353","11.42836","85.40228","0","20","1.140856","2.429391","100.2526","0.5006216","1.284579","0.2055341","4.350866"
"12/15/2007 11:00:00 AM","0.9486131","65.65527","-33.87732","27.2182","0.9277582","1.597138","47.15246","6.124568","0.05744075","0","21.55811","0.5300234","0.5300234","0","0","0","0.5300234","312.1709","0","0","1.654579","0.4974554","0.4725826","0","0","1.382022","3.833694","1.099683","0","1.099683","12.42933","92.88239","0","20","1.140993","2.429391","100.2526","0.6117461","1.277711","0.05744075","5.430832"
"12/15/2007 12:00:00 PM","0.9567774","70.08529","1.381967","23.30079","0.9367293","1.610694","47.40533","5.153226","0.0300101","0","21.55811","0.4960193","0.4960193","0","0","0","0.4960193","330.7741","0.5299512","0","1.640704","0.490536","0.4660092","0","0","0.5902064","4.640044","0.5902064","0","0.5902064","12.96972","96.92062","0","20","1.141129","2.429391","100.2526","0.5606263","1.288555","0.0300101","6.250738"
"12/15/2007 1:00:00 PM","1.003914","65.07182","35.6497","27.74617","0.9812518","1.67742","48.6619","5.052555","0.0282517","0","21.55811","0.4549667","0.4549667","0","0","0","0.4549667","374.9003","1.01406","0","1.705672","0.4491737","0.426715","0","0","0.2141867","5.065487","0.2141867","0","0.2141867","13.16669","98.39256","0","20","1.141266","2.429391","100.2526","0.5145893","1.341936","0.0282517","6.742907"
"12/15/2007 2:00:00 PM","0.8405075","54.41605","53.2667","37.69448","0.8197206","1.430998","44.11535","5.161001","0.03014591","0","21.55811","0.3360376","0.3360376","0","0","0","0.3360376","434.8156","0.9973362","0","1.461144","0.3219913","0.3058917","0","0","0.1116708","5.218839","0.1116708","0","0.1116708","13.26951","99.16091","0","20","1.141402","2.429391","100.2526","0.3847143","1.144799","0.03014591","6.649837"
"12/15/2007 3:00:00 PM","0.6696821","41.74822","61.43505","49.93774","0.6495773","1.158586","39.36309","4.959142","0.02662009","0","21.55811","0.2459047","0.2459047","0","0","0","0.2459047","481.9778","0.8695045","0","1.185206","0.2308259","0.2192846","0","0","0.05825553","5.298522","0.05825553","0","0.05825553","13.32318","99.57036","0","20","1.141539","2.437585","100.5907","0.2838053","0.9268687","0.02662009","6.457108"
"12/15/2007 4:00:00 PM","0.4426075","28.33763","65.28197","63.12191","0.4250857","0.7792389","33.14967","4.288245","0.0149017","0","21.55811","0.501619","0.501619","0","0","0","0.501619","158.3155","0.2373841","0","0.7941406","0.5123339","0.4867173","0","0","0.02952082","5.340436","0.02952082","0","0.02952082","13.35039","99.77369","0","20","1.141675","2.437585","100.5907","0.5592317","0.6233911","0.0149017","6.119675"
"12/15/2007 5:00:00 PM","0.2139214","14.63833","66.79932","76.71725","0.2000587","0.3765656","26.98541","4.314747","0.0153646","0","21.55811","0.5668594","0.5668594","0","0","0","0.5668594","69.14064","0","0.0000000000000001110223","0.3919302","0.5805208","0.5514948","0","0","0.01570285","5.361444","0","0.2039552","-0.2039552","13.12853","98.11568","0","20","1.141811","2.437585","100.5907","0.6312276","0.3012525","0.0153646","5.738009"
"12/15/2007 6:00:00 PM","0.02579676","0.8672159","66.71805","90.47211","0.01536832","0.02954147","21.97328","2.891897","0","0","21.55811","0.8913586","0.8913586","0","0","0","0.8913586","3.314208","0","0","0.02954147","0.9382721","0.8913586","0","0","0.2175248","5.189626","0","0.9087307","-0.9087307","12.13006","90.65358","0","20","1.141948","2.437585","100.5907","0.9804944","0.02363318","0","5.219167"
"12/15/2007 7:00:00 PM","0","0","65.18529","90","0","0","21.55811","3.059543","0","0","21.55811","0.8702308","0.8702308","0","0","0","0.8702308","0","0","0.0000000000000001110223","0","0.9160324","0.8702308","0","0","1.099751","4.401894","0","0.9160324","-0.9160324","11.12345","83.13073","0","20","1.142084","2.437585","100.5907","0.9572539","0","0","4.401894"
"12/15/2007 8:00:00 PM","0","0","61.91526","90","0","0","21.55811","3.872285","0.007636236","0","21.55811","0.5906286","0.5906286","0","0","0","0.5906286","1.2929","0","0.0000000000000001110223","0.007636236","0.6136761","0.5829923","0","0","1.945875","3.583818","0","0.6136761","-0.6136761","10.45203","78.11288","0","20","1.14222","2.437585","100.5907","0.6535096","0","0.007636236","3.583818"
"12/15/2007 9:00:00 PM","0","0","56.04571","90","0","0","21.55811","4.268734","0.01456091","0","21.55811","0.4036474","0.4036474","0","0","0","0.4036474","3.607334","0","0.00000000000000005551115","0.01456091","0.4095647","0.3890865","0","0","2.472168","3.024791","0","0.4095647","-0.4095647","10.00522","74.77371","0","20","1.142357","2.437585","100.5907","0.4512926","0","0.01456091","3.024791"
"12/15/2007 10:00:00 PM","0","0","45.65417","90","0","0","21.55811","5.489057","0.03587597","0","21.55811","0.2563175","0.2563175","0","0","0","0.2563175","13.99669","0","0.00000000000000005551115","0.03587597","0.2320437","0.2204415","0","0","2.809651","2.646858","0","0.2320437","-0.2320437","9.752716","72.88661","0","20","1.142493","2.437585","100.5907","0.2998872","0","0.03587597","2.646858"
"12/15/2007 11:00:00 PM","0","0","27.19466","90","0","0","21.55811","4.795324","0.02375871","0","21.55811","0.2343339","0.2343339","0","0","0","0.2343339","10.13883","0","0","0.02375871","0.2216581","0.2105752","0","0","2.987816","2.43118","0","0.2216581","-0.2216581","9.511546","71.08424","0","20","1.14263","2.437585","100.5907","0.2696466","0","0.02375871","2.43118"
"12/16/2007 12:00:00 AM","0","0","-0.8168033","90","0","0","21.55811","4.410002","0.0170284","0","21.55811","0.06557646","0.06557646","0","0","0","0.06557646","25.96724","0","0.00000000000000001387779","0.0170284","0.05110322","0.04854806","0","0","3.177426","2.223772","0","0.05110322","-0.05110322","9.456077","70.66969","0","20","1.142766","2.437585","100.5907","0.0806483","0","0.0170284","2.223772"
"12/16/2007 1:00:00 AM","0","0","-28.57638","90","0","0","21.55811","4.917519","0.02589307","0","21.55811","0.06190039","0.06190039","0","0","0","0.06190039","41.83022","0","0","0.02589307","0.03790244","0.03600732","0","0","3.199504","2.175874","0","0.03790244","-0.03790244","9.414944","70.36228","0","20","1.142903","2.437585","100.5907","0.08103696","0","0.02589307","2.175874"
"12/16/2007 2:00:00 AM","0","0","-46.42032","90","0","0","21.55811","3.369765","0","0","21.55811","0.1090762","0.1090762","0","0","0","0.1090762","0","0","0.00000000000000001387779","0","0.1148171","0.1090762","0","0","3.224213","2.140308","0","0.1148171","-0.1148171","9.290208","69.43007","0","20","1.143039","2.437585","100.5907","0.1199839","0","0","2.140308"
