sep=,
"12/16/2007 3:00:00 AM","0","0","-56.45506","90","0","0","21.55811","3.550786","0.002020688","0","21.55811","0.08951548","0.08951548","0","0","0","0.08951548","2.257362","0","0","0.002020688","0.09209978","0.08749479","0","0","3.334854","2.032207","0","0.09209978","-0.09209978","9.190183","68.68253","0","20","1.143175","2.437585","100.5907","0.09947737","0","0.002020688","2.032207"
"12/16/2007 4:00:00 AM","0","0","-62.12977","90","0","0","21.55811","2.220588","0","0","21.55811","0.2903061","0.2903061","0","0","0","0.2903061","0","0","0","0","0.3055854","0.2903061","0","0","3.418297","1.945255","0","0.3055854","-0.3055854","8.857304","66.19478","0","20","1.143312","2.437585","100.5907","0.3193367","0","0","1.945255"
"12/16/2007 5:00:00 AM","0","0","-65.27925","90","0","0","21.55811","1.59262","0","0","21.55811","0.4717469","0.4717469","0","0","0","0.4717469","0","0","0.00000000000000005551115","0","0.4965757","0.4717469","0","0","3.725005","1.654175","0","0.4965757","-0.4965757","8.314908","62.1412","0","20","1.143448","2.437585","100.5907","0.5189216","0","0","1.654175"
"12/16/2007 6:00:00 AM","0.03282389","1.70627","-66.72052","89.63416","0.02122569","0.04077391","22.13159","1.445231","0","0","21.55811","0.4013387","0.4013387","0","0","0","0.4013387","10.15948","0","0.00000000000000005551115","0.04077391","0.4224618","0.4013387","0","0","4.218935","1.174259","0","0.3816879","-0.3816879","7.898682","59.0365","0","20","1.143585","2.447432","100.9971","0.4414726","0.03261913","0","1.215033"
"12/16/2007 7:00:00 AM","0.2321569","15.47311","-66.71164","75.88852","0.2171641","0.4079553","27.45175","3.575676","0.00245544","0","21.55811","0.3803916","0.3803916","0","0","0","0.3803916","107.8916","0","0","0.4104108","0.3978276","0.3779362","0","0","4.561913","0.8018849","0.01012776","0","0.01012776","7.908018","59.10629","0","20","1.143721","2.447432","100.9971","0.4196585","0.3263642","0.00245544","1.20984"
"12/16/2007 8:00:00 AM","0.4690435","29.15727","-65.0773","62.31458","0.4502518","0.8228829","33.84301","2.738194","0","0","21.55811","0.3147082","0.3147082","0","0","0","0.3147082","261.4749","0","0","0.8228829","0.3312717","0.3147082","0","0","4.514949","0.8102967","0.4916112","0","0.4916112","8.358649","62.4744","0","20","1.143857","2.447432","100.9971","0.346179","0.6583063","0","1.63318"
"12/16/2007 9:00:00 AM","0.7040014","42.53354","-61.03658","49.17434","0.6826817","1.212615","40.2848","2.571559","0","0","21.55811","0.4544438","0.4544438","0","0","0","0.4544438","266.835","0","0","1.212615","0.4783618","0.4544438","0","0","4.062891","1.213849","0.7342529","0","0.7342529","9.029803","67.49076","0","20","1.143994","2.447432","100.9971","0.4998881","0.9700918","0","2.426463"
"12/16/2007 10:00:00 AM","0.9069518","55.12066","-52.47695","37.02737","0.884113","1.530664","45.92369","2.494957","0","0","21.55811","0.4412492","0.4412492","0","0","0","0.4412492","346.8933","0","0","1.530664","0.4644728","0.4412492","0","0","3.447376","1.805957","1.066191","0","1.066191","10.00066","74.74715","0","20","1.14413","2.447432","100.9971","0.4853741","1.224531","0","3.336621"
"12/16/2007 11:00:00 AM","1.070091","65.55814","-34.01236","27.31107","1.045826","1.772575","50.48903","5.614368","0.03806476","0","21.55811","0.4997723","0.4997723","0","0","0","0.4997723","362.2929","0","0","1.81064","0.4860079","0.4617075","0","0","2.588301","2.643566","1.286567","0","1.286567","11.16925","83.48148","0","20","1.144267","2.447432","100.9971","0.5687819","1.41806","0.03806476","4.416141"
"12/16/2007 12:00:00 PM","1.05168","70.04436","1.076165","23.34205","1.028769","1.747628","50.00587","5.819096","0.04410169","0","21.55811","0.5151613","0.5151613","0","0","0","0.5151613","347.7997","0","0","1.791729","0.4958523","0.4710597","0","0","1.594057","3.622125","1.251775","0","1.251775","12.30669","91.98295","0","20","1.144403","2.447432","100.9971","0.5887283","1.398102","0.04410169","5.369753"
"12/16/2007 1:00:00 PM","1.021928","65.10344","35.3946","27.72256","0.9987782","1.703437","49.15726","6.780783","0.08609556","0","21.55811","0.4204572","0.4204572","0","0","0","0.4204572","425.6158","0.6786136","0","1.789532","0.3519596","0.3343616","0","0","0.6728634","4.543494","0.6728634","0","0.6728634","12.92217","96.58316","0","20","1.14454","2.447432","100.9971","0.5055507","1.362749","0.08609556","6.246931"
"12/16/2007 2:00:00 PM","0.9426117","54.48458","53.11433","37.63301","0.918548","1.583183","46.89295","6.713867","0.08317355","0","21.55811","0.3583012","0.3583012","0","0","0","0.3583012","465.0715","1.055894","0","1.666357","0.2896081","0.2751276","0","0","0.2376808","5.02926","0.2376808","0","0.2376808","13.14069","98.21641","0","20","1.144676","2.447432","100.9971","0.4357181","1.266547","0.08317355","6.612443"
"12/16/2007 3:00:00 PM","0.646481","41.83382","61.33815","49.85723","0.6277025","1.122614","38.75481","8.445315","0.2425853","0","21.55811","0.4683255","0.4683255","0","0","0","0.4683255","291.5065","0.7610892","0","1.365199","0.2376212","0.2257401","0","0","0.1239035","5.199563","0.1239035","0","0.1239035","13.25475","99.06896","0","20","1.144812","2.447432","100.9971","0.6364507","0.8980912","0.2425853","6.322177"
"12/16/2007 4:00:00 PM","0.427247","28.43265","65.21458","63.03062","0.4112445","0.7551152","32.76867","7.663533","0.159285","0","21.55811","0.360418","0.360418","0","0","0","0.360418","253.7054","0.4787636","0","0.9144001","0.211719","0.201133","0","0","0.06463255","5.288012","0.06463255","0","0.06463255","13.31429","99.514","0","20","1.144949","2.447432","100.9971","0.4761023","0.6040921","0.159285","6.043127"
"12/16/2007 5:00:00 PM","0.2086852","14.73949","66.74959","76.61894","0.1960545","0.3691991","26.87629","8.374705","0.2339521","0","21.55811","0.5279661","0.5279661","0","0","0","0.5279661","114.2405","0.02598477","0","0.6031513","0.3094884","0.294014","0","0","0.03372595","5.334059","0.03372595","0","0.03372595","13.34538","99.74631","0","20","1.145085","2.447432","100.9971","0.6977388","0.2953593","0.2339521","5.703258"
"12/16/2007 6:00:00 PM","0.02807397","0.9728146","66.68069","90.36869","0.01462206","0.02810934","21.95311","5.931961","0.04903018","0","21.55811","0.8279801","0.8279801","0","0","0","0.8279801","9.316591","0","0.0000000000000001110223","0.07713952","0.8199473","0.7789499","0","0","0.01760164","5.358062","0","0.791838","-0.791838","12.4768","93.2544","0","20","1.145222","2.447432","100.9971","0.9352933","0.02248747","0.04903018","5.386171"
"12/16/2007 7:00:00 PM","0","0","65.15876","90","0","0","21.55811","3.48726","0.0009110912","0","21.55811","0.8092273","0.8092273","0","0","0","0.8092273","0.1125878","0","0.0000000000000001110223","0.0009110912","0.8508592","0.8083162","0","0","0.798228","4.678651","0","0.8508592","-0.8508592","11.54269","86.27267","0","20","1.145358","2.447432","100.9971","0.8906056","0","0.0009110912","4.678651"
"12/16/2007 8:00:00 PM","0","0","61.90157","90","0","0","21.55811","4.128595","0.01211314","0","21.55811","0.5716795","0.5716795","0","0","0","0.5716795","2.118869","0","0","0.01211314","0.5890172","0.5595663","0","0","1.588006","3.928008","0","0.5890172","-0.5890172","10.89848","81.45764","0","20","1.145495","2.447432","100.9971","0.634904","0","0.01211314","3.928008"
"12/16/2007 9:00:00 PM","0","0","56.05289","90","0","0","21.55811","4.314408","0.01535868","0","21.55811","0.3225419","0.3225419","0","0","0","0.3225419","4.761764","0","0.00000000000000005551115","0.01535868","0.3233508","0.3071832","0","0","2.095543","3.398264","0","0.3233508","-0.3233508","10.54616","78.82433","0","20","1.145631","2.447432","100.9971","0.3624754","0","0.01535868","3.398264"
"12/16/2007 10:00:00 PM","0","0","45.70349","90","0","0","21.55811","5.833049","0.04471099","0","21.55811","0.3270658","0.3270658","0","0","0","0.3270658","13.67033","0","0.00000000000000005551115","0.04471099","0.2972156","0.2823548","0","0","2.347769","3.104385","0","0.2972156","-0.2972156","10.22243","76.40475","0","20","1.145767","2.447432","100.9971","0.3821279","0","0.04471099","3.104385"
"12/16/2007 11:00:00 PM","0","0","27.3297","90","0","0","21.55811","4.559789","0.01964469","0","21.55811","0.1990425","0.1990425","0","0","0","0.1990425","9.869594","0","0","0.01964469","0.1888398","0.1793978","0","0","2.599468","2.831764","0","0.1888398","-0.1888398","10.01707","74.86978","0","20","1.145904","2.447432","100.9971","0.2287691","0","0.01964469","2.831764"
"12/17/2007 12:00:00 AM","0","0","-0.5844362","90","0","0","21.55811","4.835755","0.02446491","0","21.55811","0.1132099","0.1132099","0","0","0","0.1132099","21.61023","0","0.00000000000000001387779","0.02446491","0.09341573","0.08874495","0","0","2.751695","2.657527","0","0.09341573","-0.09341573","9.91561","74.11147","0","20","1.14604","2.447432","100.9971","0.1367633","0","0.02446491","2.657527"
"12/17/2007 1:00:00 AM","0","0","-28.36467","90","0","0","21.55811","6.580669","0.07735724","0","21.55811","0.04164255","0.04164255","0","0","0","0.04164255","185.7649","0","0","0.07735724","0","0","0.03571469","0.03392895","2.81865","2.571081","0.03392895","0","0.03392895","9.946878","74.34518","0","20","1.146177","2.447432","100.9971","0.08448543","0","0.07735724","2.571081"
"12/17/2007 2:00:00 AM","0","0","-46.27538","90","0","0","21.55811","7.441694","0.139911","0","21.55811","0.08706429","0.08706429","0","0","0","0.08706429","160.6985","0","0","0.139911","0","0","0.0528467","0.05020436","2.772382","2.597749","0.05020436","0","0.05020436","9.993137","74.69093","0","20","1.146313","2.447432","100.9971","0.1657262","0","0.139911","2.597749"
"12/17/2007 3:00:00 AM","0","0","-56.3567","90","0","0","21.55811","11.09744","0.6445252","0","21.55811","0.05985649","0.05985649","0","0","0","0.05985649","1076.784","0","0","0.6445252","0","0","0.5846686","0.5554352","2.725516","2.63716","0.5554352","0","0.5554352","10.50189","78.49349","0","20","1.146449","2.447432","100.9971","0.3881047","0","0.6445252","2.63716"
"12/17/2007 4:00:00 AM","0","0","-62.05907","90","0","0","21.55811","10.65937","0.5756614","0","21.55811","0.2087263","0.2087263","0","0","0","0.2087263","275.7972","0","0","0.5756614","0","0","0.366935","0.3485883","2.252465","3.067255","0.3485883","0","0.3485883","10.82196","80.88573","0","20","1.146586","2.447432","100.9971","0.5174296","0","0.5756614","3.067255"
"12/17/2007 5:00:00 AM","0","0","-65.22568","90","0","0","21.55811","8.427856","0.2404508","0","21.55811","0.3504181","0.3504181","0","0","0","0.3504181","68.61825","0","0","0.2404508","0.1157551","0.1099673","0","0","1.992696","3.334686","0","0.1157551","-0.1157551","10.6962","79.94579","0","20","1.146722","2.447432","100.9971","0.5056853","0","0.2404508","3.334686"
"12/17/2007 6:00:00 AM","0.04618815","1.604226","-66.67873","89.73832","0.0112155","0.02156883","21.86106","6.351707","0.06735915","0","21.55811","0.430566","0.430566","0","0","0","0.430566","20.65374","0","0.00000000000000005551115","0.08892798","0.3823229","0.3632068","0","0","2.144212","3.229898","0","0.3607541","-0.3607541","10.30292","77.00631","0","20","1.146859","2.447432","100.9971","0.5073021","0.01725506","0.06735915","3.251467"
"12/17/2007 7:00:00 AM","0.2523782","15.36727","-66.67956","75.99592","0.2336599","0.4381053","27.90183","6.920709","0.09441143","0","21.55811","0.4808747","0.4808747","0","0","0","0.4808747","110.7392","0","0","0.5325167","0.4068035","0.3864633","0","0","2.513221","2.899775","0.03130176","0","0.03130176","10.33177","77.22193","0","20","1.146995","2.447432","100.9971","0.5761679","0.3504842","0.09441143","3.33788"
"12/17/2007 8:00:00 AM","0.3736207","29.04858","-65.05605","62.42419","0.3634986","0.6712487","31.45626","5.643566","0.03857475","0","21.55811","0.3304767","0.3304767","0","0","0","0.3304767","214.7878","0","0","0.7098235","0.3072652","0.2919019","0","0","2.459099","2.924114","0.3639835","0","0.3639835","10.66591","79.71937","0","20","1.147132","2.447432","100.9971","0.3828117","0.536999","0.03857475","3.595363"
"12/17/2007 9:00:00 AM","0.7084323","42.4233","-61.03307","49.2845","0.6868048","1.219309","40.39969","6.699056","0.0825268","0","21.55811","0.2352096","0.2352096","0","0","0","0.2352096","553.4791","0","0","1.301836","0.1607188","0.1526828","0","0","2.141186","3.204599","1.058591","0","1.058591","11.62993","86.92553","0","20","1.147268","2.448405","101.0372","0.299994","0.9754474","0.0825268","4.423909"
"12/17/2007 10:00:00 AM","0.8714269","55.01245","-52.51402","37.13359","0.8496622","1.477577","44.95553","5.863657","0.04604755","0","21.55811","0.4915716","0.4915716","0","0","0","0.4915716","309.9496","0","0","1.523624","0.4689727","0.445524","0","0","1.276844","3.999033","1.008604","0","1.008604","12.54895","93.79458","0","20","1.147404","2.448405","101.0372","0.5637525","1.182061","0.04604755","5.47661"
"12/17/2007 11:00:00 AM","0.802301","65.46583","-34.15788","27.39878","0.7874793","1.380386","43.21195","4.642324","0.0210863","0","21.55811","0.2894842","0.2894842","0","0","0","0.2894842","484.1273","0.5763306","0","1.401472","0.2825241","0.2683979","0","0","0.521531","4.735811","0.521531","0","0.521531","13.02684","97.36648","0","20","1.147541","2.448405","101.0372","0.3289758","1.104308","0.0210863","6.116197"
"12/17/2007 12:00:00 PM","0.8013286","70.00976","0.7696596","23.3769","0.7878292","1.380937","43.22174","2.993686","0","0","21.55811","0.6284771","0.6284771","0","0","0","0.6284771","219.7276","0.5363097","0","1.380937","0.6615548","0.6284771","0","0","0.1830729","5.111017","0.1830729","0","0.1830729","13.19526","98.6253","0","20","1.147677","2.448405","101.0372","0.6913248","1.10475","0","6.491954"
"12/17/2007 1:00:00 PM","0.4798256","65.14043","35.14768","27.69328","0.4776169","0.8700215","34.59786","2.260914","0","0","21.55811","0.2305815","0.2305815","0","0","0","0.2305815","377.3163","0.5318386","0","0.8700215","0.2427174","0.2305815","0","0","0.09546559","5.241957","0.09546559","0","0.09546559","13.28318","99.2824","0","20","1.147814","2.448405","101.0372","0.2536396","0.6960172","0","6.111979"
"12/17/2007 2:00:00 PM","0.6081317","54.55698","52.97102","37.56727","0.599198","1.075417","37.9631","1.301746","0","0","21.55811","0.3890659","0.3890659","0","0","0","0.3890659","276.41","0.6160677","0","1.075417","0.409543","0.3890659","0","0","0.04980628","5.31004","0.04980628","0","0.04980628","13.32907","99.62541","0","20","1.14795","2.448405","101.0372","0.4279725","0.8603336","0","6.385458"
"12/17/2007 3:00:00 PM","0.4295339","41.92211","61.24945","49.77362","0.4244503","0.7781333","33.13217","2.106911","0","0","21.55811","0.2488076","0.2488076","0","0","0","0.2488076","312.7449","0.4902389","0","0.7781333","0.2619028","0.2488076","0","0","0.02599162","5.345507","0.02599162","0","0.02599162","13.35302","99.81091","0","20","1.148086","2.454708","101.2974","0.2736884","0.6225066","0","6.123641"
"12/17/2007 4:00:00 PM","0.3938762","28.5295","65.15459","62.93712","0.3812133","0.7024824","31.94285","1.859752","0","0","21.55811","0.2343827","0.2343827","0","0","0","0.2343827","299.716","0.4428738","0","0.7024824","0.2467186","0.2343827","0","0","0.01288998","5.364322","0.01288998","0","0.01288998","13.36491","99.89973","0","20","1.148223","2.454708","101.2974","0.257821","0.5619859","0","6.066804"
"12/17/2007 5:00:00 PM","0.1545046","14.84171","66.70683","76.51919","0.150609","0.2851038","25.6393","2.776304","0","0","21.55811","0.3002958","0.3002958","0","0","0","0.3002958","94.94098","0.00000000000000005551115","0","0.2851038","0.3161009","0.3002958","0","0","0.006955402","5.373489","0","0.03099708","-0.03099708","13.33127","99.64832","0","20","1.148359","2.454708","101.2974","0.3303254","0.228083","0","5.658593"
"12/17/2007 6:00:00 PM","0.02507139","1.078781","66.6502","90.26453","0.01731018","0.03326694","22.02576","2.319407","0","0","21.55811","0.9920086","0.9920086","0.960405","0","0.3775468","0.9920086","3.353494","0","0","0.03326694","0.03326694","0.0316036","0","0","0.03902641","5.347528","0.00000000000000001387779","0","0.00000000000000001387779","13.33127","99.64832","0","20","1.148496","2.454708","101.2974","1.091209","0.02661356","2.7","5.380795"
"12/17/2007 7:00:00 PM","0","0","65.13929","90","0","0","21.55811","2.268509","0","0","21.55811","0.8928304","0.8928304","0","0","0","0.8928304","0","0","0.0000000000000001110223","0","0.9398215","0.8928304","0","0","0.03753477","5.347527","0","0.9398215","-0.9398215","12.29816","91.92605","0","20","1.148632","2.454708","101.2974","0.9821135","0","0","5.347527"
"12/17/2007 8:00:00 PM","0","0","61.89544","90","0","0","21.55811","2.247937","0","0","21.55811","0.5867887","0.5867887","0","0","0","0.5867887","0","0","0","0","0.6176723","0.5867887","0","0","0.9603563","4.537079","0","0.6176723","-0.6176723","11.62233","86.87434","0","20","1.148769","2.454708","101.2974","0.6454675","0","0","4.537079"
"12/17/2007 9:00:00 PM","0","0","56.06838","90","0","0","21.55811","0.8055515","0","0","21.55811","0.3413926","0.3413926","0","0","0","0.3413926","0","0","0.00000000000000005551115","0","0.3593606","0.3413926","0","0","1.502424","3.993207","0","0.3593606","-0.3593606","11.23057","83.94604","0","20","1.148905","2.454708","101.2974","0.3755319","0","0","3.993207"
"12/17/2007 10:00:00 PM","0","0","45.76172","90","0","0","21.55811","0.2687306","0","0","21.55811","0.1917649","0.1917649","0","0","0","0.1917649","0","0","0.00000000000000002775558","0","0.2018577","0.1917649","0","0","1.789742","3.672985","0","0.2018577","-0.2018577","11.01101","82.30484","0","20","1.149041","2.454708","101.2974","0.2109413","0","0","3.672985"
"12/17/2007 11:00:00 PM","0","0","27.4721","90","0","0","21.55811","0.4247495","0","0","21.55811","0.1314199","0.1314199","0","0","0","0.1314199","0","0","0","0","0.1383367","0.1314199","0","0","1.940082","3.491919","0","0.1383367","-0.1383367","10.86067","81.1811","0","20","1.149178","2.454708","101.2974","0.1445618","0","0","3.491919"
"12/18/2007 12:00:00 AM","0","0","-0.3512623","90","0","0","21.55811","1.091087","0","0","21.55811","0.1216867","0.1216867","0","0","0","0.1216867","0","0","0.00000000000000001387779","0","0.1280913","0.1216867","0","0","2.045921","3.367283","0","0.1280913","-0.1280913","10.72148","80.14073","0","20","1.149314","2.454708","101.2974","0.1338554","0","0","3.367283"
"12/18/2007 1:00:00 AM","0","0","-28.15846","90","0","0","21.55811","1.362933","0","0","21.55811","0.06411406","0.06411406","0","0","0","0.06411406","0","0","0.00000000000000001387779","0","0.06748848","0.06411406","0","0","2.153013","3.251416","0","0.06748848","-0.06748848","10.64821","79.59305","0","20","1.149451","2.454708","101.2974","0.07052547","0","0","3.251416"
"12/18/2007 2:00:00 AM","0","0","-46.13783","90","0","0","21.55811","1.70779","0","0","21.55811","0.06454021","0.06454021","0","0","0","0.06454021","0","0","0.00000000000000001387779","0","0.06793707","0.06454021","0","0","2.203743","3.190236","0","0.06793707","-0.06793707","10.57446","79.04173","0","20","1.149587","2.454708","101.2974","0.07099424","0","0","3.190236"
"12/18/2007 3:00:00 AM","0","0","-56.26568","90","0","0","21.55811","0.8561909","0","0","21.55811","0.08314046","0.08314046","0","0","0","0.08314046","0","0","0","0","0.08751627","0.08314046","0","0","2.261233","3.12852","0","0.08751627","-0.08751627","10.47941","78.33131","0","20","1.149724","2.454708","101.2974","0.0914545","0","0","3.12852"
"12/18/2007 4:00:00 AM","0","0","-61.99535","90","0","0","21.55811","0.8823154","0","0","21.55811","0.3159267","0.3159267","0","0","0","0.3159267","0","0","0.00000000000000005551115","0","0.3325544","0.3159267","0","0","2.340678","3.048805","0","0.3325544","-0.3325544","10.11702","75.62249","0","20","1.14986","2.454708","101.2974","0.3475194","0","0","3.048805"
"12/18/2007 5:00:00 AM","0","0","-65.17887","90","0","0","21.55811","2.033011","0","0","21.55811","0.4192389","0.4192389","0","0","0","0.4192389","0","0","0.00000000000000005551115","0","0.4413041","0.4192389","0","0","2.669462","2.742885","0","0.4413041","-0.4413041","9.635373","72.02229","0","20","1.149996","2.454708","101.2974","0.4611627","0","0","2.742885"
"12/18/2007 6:00:00 AM","0.009994586","1.501154","-66.64374","89.84313","0.009839282","0.0189251","21.82388","3.258834","0","0","21.55811","0.6243443","0.6243443","0","0","0","0.6243443","3.031197","0","0.0000000000000001110223","0.0189251","0.6572045","0.6243443","0","0","3.093592","2.331477","0","0.6382794","-0.6382794","8.936785","66.8005","0","20","1.150133","2.454708","101.2974","0.6867787","0.01514008","0","2.350402"
"12/18/2007 7:00:00 AM","0.08738468","15.26111","-66.65462","76.10326","0.0871117","0.1661003","23.91524","5.350928","0.03346332","0","21.55811","0.4072849","0.4072849","0","0","0","0.4072849","48.99853","0","0.00000000000000005551115","0.1995636","0.3934964","0.3738216","0","0","3.713486","1.724984","0","0.2273961","-0.2273961","8.689351","64.95099","0","20","1.150269","2.454708","101.2974","0.4647451","0.1328802","0.03346332","1.891085"
"12/18/2007 8:00:00 AM","0.1469731","28.94036","-65.04269","62.53292","0.1467119","0.2778505","25.53334","3.811776","0.006579338","0","21.55811","0.2437581","0.2437581","0","0","0","0.2437581","116.6853","0","0","0.2844299","0.2496619","0.2371788","0","0","3.884235","1.507395","0.02818868","0","0.02818868","8.715331","65.14518","0","20","1.150406","2.454708","101.2974","0.2714236","0.2222804","0.006579338","1.785245"
"12/18/2007 9:00:00 AM","0.2385925","42.31454","-61.03867","49.39273","0.2381663","0.446321","28.02484","3.181553","0","0","21.55811","0.3603104","0.3603104","0","0","0","0.3603104","123.8713","0","0","0.446321","0.3792741","0.3603104","0","0","3.818585","1.530309","0.06704693","0","0.06704693","8.777096","65.60686","0","20","1.150542","2.454708","101.2974","0.3963414","0.3570568","0","1.97663"
"12/18/2007 10:00:00 AM","0.2257141","54.90712","-52.56174","37.23649","0.2254332","0.4230838","27.67732","2.847397","0","0","21.55811","0.434286","0.434286","0","0","0","0.434286","97.42055","0.00000000000000005551115","0","0.4230838","0.4571431","0.434286","0","0","3.747567","1.584723","0","0.03405937","-0.03405937","8.740136","65.3306","0","20","1.150678","2.454708","101.2974","0.4777146","0.338467","0","2.007806"
"12/18/2007 11:00:00 AM","0.3086317","65.37839","-34.3137","27.48133","0.3082041","0.5728656","29.93994","4.886741","0.02535547","0","21.55811","0.5280975","0.5280975","0","0","0","0.5280975","113.2785","0","0","0.5982211","0.529202","0.502742","0","0","3.783599","1.552173","0.04366352","0","0.04366352","8.780371","65.63139","0","20","1.150815","2.45478","101.3003","0.5935849","0.4582925","0.02535547","2.125038"
"12/18/2007 12:00:00 PM","0.3313959","69.98148","0.462413","23.40535","0.3309187","0.6134437","30.56237","5.249346","0.03168901","0","21.55811","0.7463016","0.7463016","0","0","0","0.7463016","86.44396","0","0","0.6451327","0.7522237","0.7146125","0","0","3.742486","1.58761","0","0.1387801","-0.1387801","8.62955","64.50415","0","20","1.150951","2.454954","101.3075","0.8367763","0.4907549","0.03168901","2.201053"
"12/18/2007 1:00:00 PM","0.4248356","65.18279","34.90899","27.65837","0.423532","0.7765351","33.10688","4.274614","0.01466361","0","21.55811","0.5485405","0.5485405","0","0","0","0.5485405","144.2371","0","0","0.7911987","0.5619757","0.5338769","0","0","3.88937","1.454604","0.2145594","0","0.2145594","8.826863","65.97903","0","20","1.151088","2.454954","101.3075","0.6107264","0.6212281","0.01466361","2.231139"
"12/18/2007 2:00:00 PM","0.2673367","54.63319","52.83688","37.4973","0.2669603","0.4986065","28.81144","4.405895","0.01695665","0","21.55811","0.4419418","0.4419418","0","0","0","0.4419418","116.6586","0","0","0.5155632","0.4473528","0.4249852","0","0","3.689662","1.628516","0.05125373","0","0.05125373","8.874088","66.33202","0","20","1.151224","2.454954","101.3075","0.4946143","0.3988853","0.01695665","2.127122"
"12/18/2007 3:00:00 PM","0.1475869","42.01305","61.169","49.68695","0.1474062","0.2791432","25.55222","5.145624","0.02987731","0","21.55811","0.2053646","0.2053646","0","0","0","0.2053646","150.474","0","0","0.3090205","0.1847235","0.1754873","0","0","3.655449","1.670003","0.09441966","0","0.09441966","8.961041","66.98199","0","20","1.151361","2.454954","101.3075","0.2408397","0.2233145","0.02987731","1.949146"
"12/18/2007 4:00:00 PM","0.08358957","28.62808","65.10207","62.84149","0.08348276","0.1592463","23.81686","3.909563","0.008287349","0","21.55811","0.3705731","0.3705731","0","0","0","0.3705731","45.20933","0","0","0.1675336","0.3813535","0.3622858","0","0","3.57946","1.746253","0","0.2221072","-0.2221072","8.719381","65.17562","0","20","1.151497","2.454954","101.3075","0.4117741","0.127397","0.008287349","1.905499"
"12/18/2007 5:00:00 PM","0.09835788","14.94492","66.67108","76.41806","0.09790809","0.1864578","24.20803","3.697688","0.00458658","0","21.55811","0.6206585","0.6206585","0","0","0","0.6206585","30.78092","0","0","0.1910444","0.6484967","0.6160719","0","0","3.819713","1.533895","0","0.4620389","-0.4620389","8.214956","61.40554","0","20","1.151633","2.455578","101.3333","0.6850176","0.1491662","0.00458658","1.720353"
"12/18/2007 6:00:00 PM","0.02448073","1.185032","66.62658","90.15972","0.01812596","0.03483153","22.04781","2.706524","0","0","21.55811","1.175585","1.175585","1.142495","0","0.4205155","1.175585","2.962911","0","0","0.03483153","0.03483153","0.03308996","0","0","4.291336","1.086213","0","0","0","8.214956","61.40554","0","20","1.15177","2.455578","101.3333","1.293143","0.02786523","2.7","1.121044"
"12/18/2007 7:00:00 PM","0","0","65.12686","90","0","0","21.55811","2.117098","0","0","21.55811","0.9091526","0.9091526","0.9091526","0","0.3654525","0.9091526","0","0","0","0","0","0","0","0","4.248849","1.086213","0","0","0","8.214956","61.40554","0","20","1.151906","2.455578","101.3333","1.000068","0","2.7","1.086213"
"12/18/2007 8:00:00 PM","0","0","61.89684","90","0","0","21.55811","1.867703","0","0","21.55811","0.6323177","0.6323177","0","0","0","0.6323177","0","0","0.0000000000000001110223","0","0.6655976","0.6323177","0","0","4.234563","1.086213","0","0.6655976","-0.6655976","7.486183","55.96381","0","20","1.152043","2.465578","101.7459","0.6955495","0","0","1.086213"
"12/18/2007 9:00:00 PM","0","0","56.09211","90","0","0","21.55811","1.575055","0","0","21.55811","0.3308032","0.3308032","0","0","0","0.3308032","0","0","0","0","0.3482139","0.3308032","0","0","4.561971","0.4293568","0","0.3482139","-0.3482139","7.106638","53.12648","0","20","1.152179","2.465578","101.7459","0.3638836","0","0","0.4293568"
"12/18/2007 10:00:00 PM","0","0","45.82873","90","0","0","21.55811","1.956419","0","0","21.55811","0.1889982","0.1889982","0.675","0","0.3101982","0.1889982","0","0","0","0","0","0","0.4860018","0.4617017","4.561971","0.08194396","0.4617017","0","0.4617017","7.53","56.29137","0","20","1.152315","2.465578","101.7459","0.207898","0","2.7","0.08194396"
"12/18/2007 11:00:00 PM","0","0","27.62173","90","0","0","21.55811","2.290409","0","0","21.55811","0.2295788","0.2295788","0","0","0","0.2295788","0","0","0.00000000000000002775558","0","0.2416619","0.2295788","0","0","4.561971","0.4692449","0","0.2416619","-0.2416619","7.266991","54.32521","0","20","1.152452","2.465578","101.7459","0.2525367","0","0","0.4692449"
"12/19/2007 12:00:00 AM","0","0","-0.1173102","90","0","0","21.55811","2.147679","0","0","21.55811","0.08560444","0.08560444","0","0","0","0.08560444","0","0","0","0","0.09010994","0.08560444","0","0","4.561972","0.2291386","0","0.09010994","-0.09010994","7.16913","53.59364","0","20","1.152588","2.465578","101.7459","0.09416489","0","0","0.2291386"
"12/19/2007 1:00:00 AM","0","0","-27.9578","90","0","0","21.55811","2.338926","0","0","21.55811","0.05879376","0.05879376","0","0","0","0.05879376","0","0","0.000000000000000006938894","0","0.06188817","0.05879376","0","0","4.561972","0.1393804","0","0.06188817","-0.06188817","7.101945","53.09183","0","20","1.152725","2.466373","101.7787","0.06467314","0","0","0.1393804"
"12/19/2007 2:00:00 AM","0","0","-46.00774","90","0","0","21.55811","1.914246","0","0","21.55811","0.09272923","0.09272923","0.675","0","0.3101982","0.09272923","0","-0.0000000000000001110223","0","0","0","0","0.5822708","0.5531572","4.561974","0.07767919","0.5531572","0","0.5531572","7.608628","56.87962","0","20","1.152861","2.466373","101.7787","0.1020022","0","2.7","0.07767919"
"12/19/2007 3:00:00 AM","0","0","-56.18206","90","0","0","21.55811","0.9983897","0","0","21.55811","0.04761522","0.04761522","0","0","0","0.04761522","0","0","0.000000000000000006938894","0","0.05012128","0.04761522","0","0","4.561974","0.5407588","0","0.05012128","-0.05012128","7.554225","56.47293","0","20","1.152997","2.466373","101.7787","0.05237674","0","0","0.5407588"
"12/19/2007 4:00:00 AM","0","0","-61.93866","90","0","0","21.55811","2.091202","0","0","21.55811","0.3203971","0.3203971","0","0","0","0.3203971","0","0","0.00000000000000005551115","0","0.3372601","0.3203971","0","0","4.561975","0.4913301","0","0.3372601","-0.3372601","7.186677","53.72526","0","20","1.153134","2.466373","101.7787","0.3524368","0","0","0.4913301"
"12/19/2007 5:00:00 AM","0","0","-65.13885","90","0","0","21.55811","2.030693","0","0","21.55811","0.3242744","0.3242744","0.675","0","0.3101982","0.3242744","0","0","0","0","0","0","0.3507257","0.3331894","4.561975","0.1555442","0.3331894","0","0.3331894","7.492659","56.01267","0","20","1.15327","2.466373","101.7787","0.3567018","0","2.7","0.1555442"
"12/19/2007 6:00:00 AM","0.03032689","1.397139","-66.61556","89.94852","0.01741365","0.03346541","22.02855","6.661663","0.08089396","0","21.55811","0.3934223","0.3934223","0","0","0","0.3934223","29.06784","0","0","0.1143594","0.3289772","0.3125283","0","0","4.561975","0.4353069","0","0.2955118","-0.2955118","7.170798","53.60687","0","20","1.153407","2.466951","101.8026","0.4732115","0.02677233","0.08089396","0.4687723"
"12/19/2007 7:00:00 AM","0.1801125","15.15473","-66.63684","76.21043","0.1732884","0.3271837","26.25629","9.157766","0.3296948","0","21.55811","0.4017355","0.4017355","0.675","0","0.3101982","0.4017355","163.5102","0","0","0.6568785","0","0","0.6029593","0.5728113","4.561976","0.141003","0.899995","0","0.899995","7.991879","59.74554","0","20","1.153543","2.467773","101.8365","0.6067565","0.261747","3.029695","0.4681867"
"12/19/2007 8:00:00 AM","0.4541144","28.83271","-65.03718","62.64067","0.4361265","0.7984208","33.45375","11.57689","0.7165796","0","21.55811","0.3545435","0.3545435","0","0","0","0.3545435","427.3101","0","0","1.515","0","0","0.362036","0.3439342","4.334857","0.8870738","1.142355","0","1.142355","9.031182","67.51514","0","20","1.15368","2.467773","101.8365","0.7482877","0.6387367","0.7165796","1.685495"
"12/19/2007 9:00:00 AM","0.6846588","42.20732","-61.05328","49.49896","0.6639919","1.182172","39.76425","10.90903","0.6149067","0","21.55811","0.3598521","0.3598521","0","0","0","0.3598521","499.3938","0","0","1.797079","0","0","0.2550547","0.2423019","3.390311","1.808428","1.424474","0","1.424474","10.32301","77.17258","0","20","1.153816","2.467773","101.8365","0.7032906","0.9457378","0.6149067","2.9906"
"12/19/2007 10:00:00 AM","0.8383276","54.80471","-52.62","37.33599","0.8176852","1.427817","44.05828","10.84794","0.6053048","0","21.55811","0.3653135","0.3653135","0","0","0","0.3653135","556.5417","0","0","2.033122","0","0","0.2399914","0.2279918","2.267788","2.91793","1.655809","0","1.655809","11.82073","88.36922","0","20","1.153952","2.467773","101.8365","0.7044972","1.142254","0.6053048","4.345747"
"12/19/2007 11:00:00 AM","0.9200937","65.29583","-34.47967","27.55867","0.9000472","1.555034","46.37201","9.454561","0.3788343","0","21.55811","0.4906383","0.4906383","0","0","0","0.4906383","394.1535","0.4218333","0","1.933868","0.1176885","0.111804","0","0","1.015512","4.154707","1.015512","0","1.015512","12.74597","95.28612","0","20","1.154089","2.467773","101.8365","0.7291192","1.244027","0.3788343","5.709741"
"12/19/2007 12:00:00 PM","0.8619069","69.95953","0.1543859","23.42739","0.8455662","1.471229","44.84053","6.6909","0.08217068","0","21.55811","0.3588672","0.3588672","0","0","0","0.3588672","432.862","0.8517838","0","1.5534","0.2912595","0.2766965","0","0","0.3281858","4.892155","0.3281858","0","0.3281858","13.04738","97.53934","0","20","1.154225","2.467773","101.8365","0.4358393","1.176983","0.08217068","6.363384"
"12/19/2007 1:00:00 PM","0.6890034","65.23049","34.67857","27.6178","0.679586","1.207583","40.19854","4.99817","0.02730179","0","21.55811","0.306474","0.306474","0","0","0","0.306474","402.9331","0.7427206","0","1.234885","0.2938654","0.2791722","0","0","0.1709972","5.127997","0.1709972","0","0.1709972","13.20471","98.71554","0","20","1.154362","2.467773","101.8365","0.3507723","0.9660666","0.02730179","6.335581"
"12/19/2007 2:00:00 PM","0.7269063","54.71318","52.71201","37.42314","0.71157","1.259358","41.09027","3.723015","0.005028973","0","21.55811","0.1865521","0.1865521","0","0","0","0.1865521","677.7664","0.9791068","0","1.264387","0.191077","0.1815231","0","0","0.08917461","5.250251","0.08917461","0","0.08917461","13.28684","99.32951","0","20","1.154498","2.467773","101.8365","0.2077218","1.007487","0.005028973","6.50961"
"12/19/2007 3:00:00 PM","0.66689","42.10657","61.09688","49.59729","0.6470918","1.15451","39.29394","4.340702","0.01581795","0","21.55811","0.3813408","0.3813408","0","0","0","0.3813408","306.8981","0.7232229","0","1.170328","0.3847609","0.3655228","0","0","0.0465258","5.313834","0.0465258","0","0.0465258","13.32971","99.65","0","20","1.154634","2.467773","101.8365","0.4273838","0.9236077","0.01581795","6.468344"
"12/19/2007 4:00:00 PM","0.2794156","28.72834","65.05704","62.74379","0.2761029","0.5151321","29.06141","4.326632","0.01557218","0","21.55811","0.250643","0.250643","0","0","0","0.250643","211.7372","0.2434091","0","0.5307043","0.2474429","0.2350708","0","0","0.02428014","5.346961","0.02428014","0","0.02428014","13.35209","99.8173","0","20","1.154771","2.467773","101.8365","0.2834933","0.4121057","0.01557218","5.862093"
"12/19/2007 5:00:00 PM","0.09714251","15.04905","66.64235","76.31564","0.09672678","0.1842328","24.17598","4.2455","0.01415508","0","21.55811","0.5310173","0.5310173","0","0","0","0.5310173","37.35997","0","0.0000000000000001110223","0.1983879","0.5440655","0.5168622","0","0","0.01267253","5.364235","0","0.3598327","-0.3598327","12.95982","96.88475","0","20","1.154907","2.467773","101.8365","0.5911965","0.1473862","0.01415508","5.548468"
"12/19/2007 6:00:00 PM","0.01810072","1.291484","66.60983","90.05434","0.01683377","0.03235309","22.01288","3.187755","0","0","21.55811","1.04745","1.04745","1.016714","0","0.3908344","1.04745","3.08875","0","0","0.03235309","0.03235309","0.03073544","0","0","0.3650332","5.059701","0.00000000000000003469447","0","0.00000000000000003469447","12.95982","96.88475","0","20","1.155044","2.467773","101.8365","1.152194","0.02588248","2.7","5.092054"
"12/19/2007 7:00:00 PM","0","0","65.12146","90","0","0","21.55811","2.510331","0","0","21.55811","0.7407203","0.7407203","0","0","0","0.7407203","0","0","0","0","0.7797055","0.7407203","0","0","0.3396963","5.0597","0","0.7797055","-0.7797055","12.1047","90.49208","0","20","1.15518","2.467773","101.8365","0.8147923","0","0","5.0597"
"12/19/2007 8:00:00 PM","0","0","61.90571","90","0","0","21.55811","2.61042","0","0","21.55811","0.422494","0.422494","0","0","0","0.422494","0","0","0.00000000000000005551115","0","0.4447305","0.422494","0","0","1.099263","4.383194","0","0.4447305","-0.4447305","11.61929","86.86327","0","20","1.155317","2.467773","101.8365","0.4647434","0","0","4.383194"
"12/19/2007 9:00:00 PM","0","0","56.12402","90","0","0","21.55811","3.154464","0","0","21.55811","0.375576","0.375576","0","0","0","0.375576","0","0","0.00000000000000005551115","0","0.3953432","0.375576","0","0","1.478408","3.991455","0","0.3953432","-0.3953432","11.18809","83.63969","0","20","1.155453","2.467773","101.8365","0.4131336","0","0","3.991455"
"12/19/2007 10:00:00 PM","0","0","45.90442","90","0","0","21.55811","2.601226","0","0","21.55811","0.2639589","0.2639589","0","0","0","0.2639589","0","0","0.00000000000000005551115","0","0.2778515","0.2639589","0","0","1.818591","3.638775","0","0.2778515","-0.2778515","10.88554","81.3779","0","20","1.155589","2.467773","101.8365","0.2903548","0","0","3.638775"
"12/19/2007 11:00:00 PM","0","0","27.77848","90","0","0","21.55811","1.351772","0","0","21.55811","0.1406408","0.1406408","0","0","0","0.1406408","0","0","0.00000000000000002775558","0","0.1480429","0.1406408","0","0","2.048605","3.388685","0","0.1480429","-0.1480429","10.72463","80.17499","0","20","1.155726","2.467773","101.8365","0.1547049","0","0","3.388685"
"12/20/2007 12:00:00 AM","0","0","0.117392","90","0","0","21.55811","1.411874","0","0","21.55811","0.06570946","0.06570946","0","0","0","0.06570946","0","0","0","0","0.06916785","0.06570946","0","0","2.159562","3.254794","0","0.06916785","-0.06916785","10.64953","79.61359","0","20","1.155862","2.467773","101.8365","0.07228041","0","0","3.254794"
"12/20/2007 1:00:00 AM","0","0","-27.76275","90","0","0","21.55811","1.573847","0","0","21.55811","0.08073364","0.08073364","0","0","0","0.08073364","0","0","0","0","0.08498278","0.08073364","0","0","2.204959","3.192096","0","0.08498278","-0.08498278","10.55725","78.92368","0","20","1.155999","2.467773","101.8365","0.08880701","0","0","3.192096"
"12/20/2007 2:00:00 AM","0","0","-45.8852","90","0","0","21.55811","2.26478","0","0","21.55811","0.06214279","0.06214279","0","0","0","0.06214279","0","0","0.000000000000000006938894","0","0.06541347","0.06214279","0","0","2.277178","3.114863","0","0.06541347","-0.06541347","10.48623","78.39278","0","20","1.156135","2.467773","101.8365","0.06835707","0","0","3.114863"
"12/20/2007 3:00:00 AM","0","0","-56.1059","90","0","0","21.55811","1.779486","0","0","21.55811","0.116036","0.116036","0","0","0","0.116036","0","0","0.00000000000000001387779","0","0.1221432","0.116036","0","0","2.332113","3.055293","0","0.1221432","-0.1221432","10.35352","77.40067","0","20","1.156271","2.467773","101.8365","0.1276396","0","0","3.055293"
"12/20/2007 4:00:00 AM","0","0","-61.88903","90","0","0","21.55811","2.607363","0","0","21.55811","0.3743445","0.3743445","0","0","0","0.3743445","0","0","0","0","0.3940468","0.3743445","0","0","2.446986","2.943653","0","0.3940468","-0.3940468","9.923742","74.18773","0","20","1.156408","2.467773","101.8365","0.4117789","0","0","2.943653"
"12/20/2007 5:00:00 AM","0","0","-65.10565","90","0","0","21.55811","1.398921","0","0","21.55811","0.4784019","0.4784019","0","0","0","0.4784019","0","0","0.0000000000000001110223","0","0.5035809","0.4784019","0","0","2.837225","2.579237","0","0.5035809","-0.5035809","9.373638","70.07527","0","20","1.156544","2.467773","101.8365","0.5262421","0","0","2.579237"
"12/20/2007 6:00:00 AM","0.03235114","1.292265","-66.59422","90.0544","0.01405671","0.02702423","21.93784","1.178671","0","0","21.55811","0.5882758","0.5882758","0","0","0","0.5882758","4.593802","0","0","0.02702423","0.6192377","0.5882758","0","0","3.322066","2.106405","0","0.5922135","-0.5922135","8.725894","65.23288","0","20","1.156681","2.467773","101.8365","0.6471034","0.02161938","0","2.133429"
"12/20/2007 7:00:00 AM","0.1887758","15.0482","-66.62619","76.31737","0.1803821","0.3402995","26.44941","0.683965","0","0","21.55811","0.4389398","0.4389398","0","0","0","0.4389398","77.52762","0","0","0.3402995","0.4620419","0.4389398","0","0","3.888934","1.540444","0","0.1217423","-0.1217423","8.593621","64.24403","0","20","1.156817","2.467773","101.8365","0.4828338","0.2722397","0","1.880743"
"12/20/2007 8:00:00 AM","0.3824782","28.72571","-65.03948","62.74736","0.3711341","0.6847281","31.66594","0.8179884","0","0","21.55811","0.3353652","0.3353652","0","0","0","0.3353652","204.1739","0","0","0.6847281","0.353016","0.3353652","0","0","3.950695","1.423647","0.3317122","0","0.3317122","8.898251","66.52138","0","20","1.156954","2.467773","101.8365","0.3689017","0.5477825","0","2.108376"
"12/20/2007 9:00:00 AM","0.597284","42.10173","-61.07685","49.60312","0.5817503","1.046348","37.47901","0.7234824","0","0","21.55811","0.4369687","0.4369687","0","0","0","0.4369687","239.456","0","0","1.046348","0.459967","0.4369687","0","0","3.626695","1.692011","0.5863807","0","0.5863807","9.435158","70.53518","0","20","1.15709","2.467773","101.8365","0.4806655","0.8370781","0","2.738358"
"12/20/2007 10:00:00 AM","0.8155184","54.70528","-52.68866","37.43205","0.7957816","1.393464","43.44445","2.703211","0","0","21.55811","0.3870783","0.3870783","0","0","0","0.3870783","359.9953","0","0","1.393464","0.4074509","0.3870783","0","0","3.127451","2.159639","0.9860131","0","0.9860131","10.33383","77.25343","0","20","1.157226","2.467773","101.8365","0.4257861","1.114771","0","3.553103"
"12/20/2007 11:00:00 AM","0.9712124","65.21817","-34.65562","27.63079","0.9493793","1.629745","47.76209","3.028312","0","0","21.55811","0.4357609","0.4357609","0","0","0","0.4357609","373.9998","0","0","1.629745","0.4586957","0.4357609","0","0","2.326304","2.927047","1.171049","0","1.171049","11.39889","85.21558","0","20","1.157363","2.467773","101.8365","0.4793371","1.303796","0","4.556792"
"12/20/2007 12:00:00 PM","0.9494108","69.94389","-0.1544615","23.44302","0.929476","1.599737","47.20087","3.290026","0","0","21.55811","0.6945804","0.6945804","0","0","0","0.6945804","230.317","0","0","1.599737","0.7311373","0.6945804","0","0","1.422076","3.811734","0.8685995","0","0.8685995","12.19161","91.14182","0","20","1.157499","2.467773","101.8365","0.7640384","1.279789","0","5.41147"
"12/20/2007 1:00:00 PM","0.808819","65.28355","34.45651","27.57161","0.7935911","1.390016","43.3831","5.653204","0.0387431","0","21.55811","0.4697127","0.4697127","0","0","0","0.4697127","304.1773","0.1331595","0","1.428759","0.4536522","0.4309696","0","0","0.8032046","4.452737","0.8032046","0","0.8032046","12.9252","96.626","0","20","1.157636","2.467773","101.8365","0.5360556","1.112013","0.0387431","5.842753"
"12/20/2007 2:00:00 PM","0.7565281","54.79691","52.5965","37.34481","0.7396624","1.304452","41.87459","4.124134","0.01203521","0","21.55811","0.4148544","0.4148544","0","0","0","0.4148544","317.3373","0.6457886","0","1.316488","0.4240202","0.4028192","0","0","0.2346437","5.032645","0.2346437","0","0.2346437","13.14094","98.23877","0","20","1.157772","2.467773","101.8365","0.4623574","1.043562","0.01203521","6.337097"
"12/20/2007 3:00:00 PM","0.4677675","42.2026","61.03316","49.50468","0.4607781","0.8410547","34.13326","3.474932","0.0006957674","0","21.55811","0.3296177","0.3296177","0","0","0","0.3296177","255.3717","0.3724987","0","0.8417504","0.3462336","0.3289219","0","0","0.1223223","5.200752","0.1223223","0","0.1223223","13.25355","99.08064","0","20","1.157908","2.467773","101.8365","0.3629274","0.6728438","0.0006957674","6.041806"
"12/20/2007 4:00:00 PM","0.3853005","28.8302","65.01957","62.6441","0.3738092","0.6894446","31.73942","2.41223","0","0","21.55811","0.3480127","0.3480127","0","0","0","0.3480127","198.1091","0.2593072","0","0.6894446","0.3663291","0.3480127","0","0","0.06380828","5.288065","0.06380828","0","0.06380828","13.31233","99.52009","0","20","1.158045","2.467773","101.8365","0.382814","0.5515557","0","5.977509"
"12/20/2007 5:00:00 PM","0.2167437","15.15401","66.62067","76.21202","0.2036538","0.3831733","27.08339","0.617371","0","0","21.55811","0.5041476","0.5041476","0","0","0","0.5041476","76.00419","0","0","0.3831733","0.5306817","0.5041476","0","0","0.03329599","5.333522","0","0.1475084","-0.1475084","13.15201","98.32153","0","20","1.158181","2.467773","101.8365","0.5545624","0.3065387","0","5.716696"
"12/20/2007 6:00:00 PM","0.03331748","1.398051","66.59995","89.94846","0.01500155","0.02883765","21.96337","0.5975237","0","0","21.55811","1.26768","1.26768","1.240284","0","0.4435915","1.26768","2.274836","0","0.0000000000000002220446","0.02883765","0.02883765","0.02739577","0","0","0.1865232","5.209346","0","0","0","13.15201","98.32153","0","20","1.158318","2.467773","101.8365","1.394448","0.02307012","2.7","5.238184"
"12/20/2007 7:00:00 PM","0","0","65.12307","90","0","0","21.55811","1.257416","0","0","21.55811","0.8651662","0.8651662","0","0","0","0.8651662","0","0","0.0000000000000001110223","0","0.9107013","0.8651662","0","0","0.179404","5.209346","0","0.9107013","-0.9107013","12.15133","90.84068","0","20","1.158454","2.467773","101.8365","0.9516829","0","0","5.209346"
"12/20/2007 8:00:00 PM","0","0","61.92202","90","0","0","21.55811","1.555034","0","0","21.55811","0.5287284","0.5287284","0","0","0","0.5287284","0","0","0","0","0.5565562","0.5287284","0","0","1.073978","4.420521","0","0.5565562","-0.5565562","11.5429","86.29217","0","20","1.158591","2.467773","101.8365","0.5816012","0","0","4.420521"
"12/20/2007 9:00:00 PM","0","0","56.16402","90","0","0","21.55811","1.336588","0","0","21.55811","0.3573203","0.3573203","0","0","0","0.3573203","0","0","0.00000000000000005551115","0","0.3761266","0.3573203","0","0","1.557311","3.929286","0","0.3761266","-0.3761266","11.13276","83.22612","0","20","1.158727","2.467773","101.8365","0.3930523","0","0","3.929286"
"12/20/2007 10:00:00 PM","0","0","45.98867","90","0","0","21.55811","1.482893","0","0","21.55811","0.1620189","0.1620189","0","0","0","0.1620189","0","0","0","0","0.1705462","0.1620189","0","0","1.867221","3.593201","0","0.1705462","-0.1705462","10.94734","81.83992","0","20","1.158863","2.467773","101.8365","0.1782208","0","0","3.593201"
"12/20/2007 11:00:00 PM","0","0","27.94225","90","0","0","21.55811","1.617829","0","0","21.55811","0.1357367","0.1357367","0","0","0","0.1357367","0","0","0","0","0.1428808","0.1357367","0","0","1.986748","3.439942","0","0.1428808","-0.1428808","10.79205","80.67903","0","20","1.159","2.467773","101.8365","0.1493104","0","0","3.439942"
"12/21/2007 12:00:00 AM","0","0","0.3528166","90","0","0","21.55811","3.370675","0","0","21.55811","0.1142451","0.1142451","0","0","0","0.1142451","0","0","0.00000000000000001387779","0","0.120258","0.1142451","0","0","2.099867","3.310966","0","0.120258","-0.120258","10.6614","79.70226","0","20","1.159136","2.467773","101.8365","0.1256697","0","0","3.310966"
"12/21/2007 1:00:00 AM","0","0","-27.57338","90","0","0","21.55811","5.810822","0.04374038","0","21.55811","0.0702099","0.0702099","0","0","0","0.0702099","62.29946","0","0","0.04374038","0.02786265","0.02646951","0","0","2.199691","3.202003","0","0.02786265","-0.02786265","10.63116","79.47625","0","20","1.159273","2.467773","101.8365","0.09910108","0","0.04374038","3.202003"
"12/21/2007 2:00:00 AM","0","0","-45.77029","90","0","0","21.55811","4.557248","0.01960031","0","21.55811","0.07263657","0.07263657","0","0","0","0.07263657","26.98408","0","0","0.01960031","0.05582765","0.05303627","0","0","2.211273","3.176732","0","0.05582765","-0.05582765","10.57056","79.02321","0","20","1.159409","2.467773","101.8365","0.08970039","0","0.01960031","3.176732"
"12/21/2007 3:00:00 AM","0","0","-56.03727","90","0","0","21.55811","4.078038","0.01123006","0","21.55811","0.08014362","0.08014362","0","0","0","0.08014362","14.01242","0","0.00000000000000001387779","0.01123006","0.07254059","0.06891356","0","0","2.259872","3.126013","0","0.07254059","-0.07254059","10.4918","78.43441","0","20","1.159546","2.467773","101.8365","0.09377301","0","0.01123006","3.126013"
"12/21/2007 4:00:00 AM","0","0","-61.84651","90","0","0","21.55811","6.420107","0.070346","0","21.55811","0.2458557","0.2458557","0","0","0","0.2458557","28.61272","0","0","0.070346","0.1847471","0.1755097","0","0","2.32622","3.059964","0","0.1847471","-0.1847471","10.29089","76.93248","0","20","1.159682","2.467773","101.8365","0.3056143","0","0.070346","3.059964"
