sep=,
"12/21/2007 5:00:00 AM","0","0","-65.0793","90","0","0","21.55811","6.535846","0.07539994","0","21.55811","0.4638315","0.4638315","0","0","0","0.4638315","16.25589","0","0","0.07539994","0.4088753","0.3884316","0","0","2.505632","2.890819","0","0.4088753","-0.4088753","9.844848","73.59793","0","20","1.159818","2.467773","101.8365","0.5479146","0","0.07539994","2.890819"
"12/21/2007 6:00:00 AM","0.02316915","1.186615","-66.5797","90.16068","0.01826685","0.03510172","22.05161","6.310732","0.06556993","0","21.55811","0.3111218","0.3111218","0","0","0","0.3111218","32.35764","0","0","0.1006717","0.2584756","0.2455518","0","0","2.907054","2.511863","0","0.2233739","-0.2233739","9.601805","71.78099","0","20","1.159955","2.467773","101.8365","0.3750189","0.02808138","0.06556993","2.546964"
"12/21/2007 7:00:00 AM","0.1477827","14.94161","-66.62267","76.42398","0.144685","0.2740754","25.47824","8.017174","0.1902377","0","21.55811","0.4615439","0.4615439","0","0","0","0.4615439","100.6","0","0.00000000000000005551115","0.4643131","0.2855854","0.2713062","0","0","3.098455","2.30339","0","0.01151004","-0.01151004","9.589318","71.68764","0","20","1.160091","2.467773","101.8365","0.6028171","0.2192603","0.1902377","2.577465"
"12/21/2007 8:00:00 AM","0.4429273","28.61943","-65.04956","62.85291","0.4256503","0.780221","33.16521","9.807728","0.4374365","0","21.55811","0.2511691","0.2511691","0","0","0","0.2511691","484.7958","0","0","1.217658","0","0","0.1862674","0.176954","3.079806","2.292642","0.957175","0","0.957175","10.46199","78.21156","0","20","1.160228","2.467773","101.8365","0.4950043","0.6241768","0.4374365","3.072863"
"12/21/2007 9:00:00 AM","0.5816708","41.99784","-61.10929","49.70513","0.5671042","1.021841","37.07294","8.098365","0.2001647","0","21.55811","0.4858607","0.4858607","0","0","0","0.4858607","251.5135","0","0","1.222005","0.3007326","0.285696","0","0","2.250572","3.034927","0.7211081","0","0.7211081","11.12123","83.13987","0","20","1.160364","2.467773","101.8365","0.6345291","0.8174726","0.2001647","4.056767"
"12/21/2007 10:00:00 AM","0.8340412","54.60891","-52.76758","37.52461","0.8134689","1.421221","43.94007","7.348314","0.1317558","0","21.55811","0.3877737","0.3877737","0","0","0","0.3877737","400.4854","0","0","1.552977","0.2694926","0.2560179","0","0","1.69967","3.583686","1.151729","0","1.151729","12.16895","90.97238","0","20","1.1605","2.467773","101.8365","0.492429","1.136977","0.1317558","5.004908"
"12/21/2007 11:00:00 AM","0.9453595","65.14544","-34.84144","27.69767","0.9243439","1.591969","47.05624","7.820844","0.1730236","0","21.55811","0.3455878","0.3455878","0","0","0","0.3455878","510.722","0.5981367","0","1.764993","0.1816465","0.1725642","0","0","0.8121863","4.434608","0.8121863","0","0.8121863","12.91067","96.51732","0","20","1.160637","2.467773","101.8365","0.4666584","1.273576","0.1730236","6.026578"
"12/21/2007 12:00:00 PM","1.079151","69.93459","-0.4641695","23.45225","1.055442","1.78658","50.76158","7.264391","0.1244265","0","21.55811","0.5314759","0.5314759","0","0","0","0.5314759","359.5659","1.115883","0","1.911006","0.4284731","0.4070494","0","0","0.2422235","5.021265","0.2422235","0","0.2422235","13.13335","98.18204","0","20","1.160773","2.467773","101.8365","0.6468368","1.429264","0.1244265","6.807844"
"12/21/2007 1:00:00 PM","0.9433877","65.34195","34.24287","27.51979","0.9224943","1.589167","47.00413","7.138986","0.1134744","0","21.55811","0.3994144","0.3994144","0","0","0","0.3994144","426.2845","1.16191","0","1.702642","0.3009894","0.28594","0","0","0.1262684","5.194844","0.1262684","0","0.1262684","13.24959","99.05102","0","20","1.16091","2.467773","101.8365","0.496093","1.271334","0.1134744","6.784011"
"12/21/2007 2:00:00 PM","0.7989289","54.88433","52.49046","37.26237","0.7800196","1.368608","43.00312","5.986259","0.0514012","0","21.55811","0.3969028","0.3969028","0","0","0","0.3969028","357.7725","0.9390568","0","1.420009","0.3636859","0.3455016","0","0","0.06586523","5.284985","0.06586523","0","0.06586523","13.31026","99.50463","0","20","1.161046","2.467773","101.8365","0.4622937","1.094886","0.0514012","6.653593"
"12/21/2007 3:00:00 PM","0.603872","42.30109","60.97791","49.4092","0.5880544","1.056867","37.65387","7.16189","0.1154747","0","21.55811","0.2806121","0.2806121","0","0","0","0.2806121","417.78","0.8486688","0","1.172341","0.1738289","0.1651374","0","0","0.03436893","5.331911","0.03436893","0","0.03436893","13.34194","99.74841","0","20","1.161183","2.474611","102.1187","0.3664106","0.8454933","0.1154747","6.388778"
"12/21/2007 4:00:00 PM","0.3565805","28.93358","64.98966","62.54249","0.3478613","0.6435626","31.02705","4.75607","0.02307307","0","21.55811","0.2058012","0.2058012","0","0","0","0.2058012","323.9221","0.434013","0","0.6666357","0.1923455","0.1827282","0","0","0.0172041","5.35672","0.0172041","0","0.0172041","13.3578","99.8759","0","20","1.161319","2.483328","102.4784","0.2379179","0.5148501","0.02307307","6.000283"
"12/21/2007 5:00:00 PM","0.1476017","15.25971","66.60603","76.10728","0.1448002","0.2742901","25.48137","4.703686","0.02215809","0","21.55811","0.5813611","0.5813611","0","0","0","0.5813611","50.99209","0","0","0.2964482","0.5886347","0.559203","0","0","0.008292018","5.369401","0","0.3143446","-0.3143446","13.01533","97.3153","0","20","1.161455","2.483328","102.4784","0.6505762","0.2194321","0.02215809","5.643691"
"12/21/2007 6:00:00 PM","0.01752668","1.504651","66.59695","89.84218","0.0167443","0.03218146","22.01047","6.0027","0.05211912","0","21.55811","1.235557","1.235557","1.152866","0","0.4229628","1.235557","6.822879","0","0","0.08430059","0.03218146","0.03057238","0","0","0.3150955","5.103804","0","0","0","13.01533","97.3153","0","20","1.161592","2.483328","102.4784","1.385173","0.02574517","2.752119","5.135985"
"12/21/2007 7:00:00 PM","0","0","65.13168","90","0","0","21.55811","5.502089","0.0361036","0","21.55811","0.6705095","0.6705095","0","0","0","0.6705095","5.384502","0","0.0000000000000001110223","0.0361036","0.6677957","0.6344059","0","0","0.2927914","5.103803","0","0.6677957","-0.6677957","12.28413","91.84809","0","20","1.161728","2.483328","102.4784","0.7556123","0","0.0361036","5.103803"
"12/21/2007 8:00:00 PM","0","0","61.94574","90","0","0","21.55811","6.225874","0.06186443","0","21.55811","0.464911","0.464911","0","0","0","0.464911","13.30673","0","0","0.06186443","0.4242595","0.4030465","0","0","0.9405428","4.527404","0","0.4242595","-0.4242595","11.82119","88.38676","0","20","1.161865","2.483328","102.4784","0.5423343","0","0.06186443","4.527404"
"12/21/2007 9:00:00 PM","0","0","56.21206","90","0","0","21.55811","5.749186","0.04104897","0","21.55811","0.4694248","0.4694248","0","0","0","0.4694248","8.744525","0","0.00000000000000005551115","0.04104897","0.450922","0.4283759","0","0","1.306866","4.155922","0","0.450922","-0.450922","11.32898","84.70651","0","20","1.162001","2.483328","102.4784","0.5368918","0","0.04104897","4.155922"
"12/21/2007 10:00:00 PM","0","0","46.08137","90","0","0","21.55811","4.601287","0.02036953","0","21.55811","0.2196046","0.2196046","0","0","0","0.2196046","9.275548","0","0.00000000000000002775558","0.02036953","0.2097211","0.1992351","0","0","1.706391","3.755369","0","0.2097211","-0.2097211","11.10084","83.00069","0","20","1.162137","2.483328","102.4784","0.2517498","0","0.02036953","3.755369"
"12/21/2007 11:00:00 PM","0","0","28.11294","90","0","0","21.55811","3.966398","0.009280072","0","21.55811","0.1765836","0.1765836","0","0","0","0.1765836","5.255342","0","0.00000000000000002775558","0.009280072","0.176109","0.1673035","0","0","1.864468","3.567759","0","0.176109","-0.176109","10.90935","81.56892","0","20","1.162274","2.483328","102.4784","0.198882","0","0.009280072","3.567759"
"12/22/2007 12:00:00 AM","0","0","0.5889368","90","0","0","21.55811","4.274282","0.0146578","0","21.55811","0.08172293","0.08172293","0","0","0","0.08172293","17.93598","0","0.00000000000000001387779","0.0146578","0.07059486","0.06706512","0","0","2.007591","3.409338","0","0.07059486","-0.07059486","10.8327","80.99584","0","20","1.16241","2.483328","102.4784","0.09722412","0","0.0146578","3.409338"
"12/22/2007 1:00:00 AM","0","0","-27.38974","90","0","0","21.55811","4.545718","0.01939891","0","21.55811","0.0835713","0.0835713","0","0","0","0.0835713","23.21241","0","0","0.01939891","0.06754988","0.06417239","0","0","2.05357","3.345684","0","0.06754988","-0.06754988","10.75937","80.4475","0","20","1.162547","2.483328","102.4784","0.1016279","0","0.01939891","3.345684"
"12/22/2007 2:00:00 AM","0","0","-45.6631","90","0","0","21.55811","7.644506","0.1576233","0","21.55811","0.07134474","0.07134474","0","0","0","0.07134474","220.9319","0","0","0.1576233","0","0","0.08627854","0.08196462","2.107646","3.284647","0.08196462","0","0.08196462","10.83486","81.01197","0","20","1.162683","2.483328","102.4784","0.1572909","0","0.1576233","3.284647"
"12/22/2007 3:00:00 AM","0","0","-55.97625","90","0","0","21.55811","6.979416","0.09953853","0","21.55811","0.07017456","0.07017456","0","0","0","0.07017456","141.8442","0","0","0.09953853","0","0","0.02936396","0.02789577","2.027902","3.347476","0.02789577","0","0.02789577","10.86057","81.2042","0","20","1.16282","2.483328","102.4784","0.1269613","0","0.09953853","3.347476"
"12/22/2007 4:00:00 AM","0","0","-61.81114","90","0","0","21.55811","6.071457","0.05512155","0","21.55811","0.2306703","0.2306703","0","0","0","0.2306703","23.89625","0","0","0.05512155","0.1847881","0.1755487","0","0","2.006166","3.368842","0","0.1847881","-0.1847881","10.65962","79.70186","0","20","1.162956","2.483521","102.4863","0.2812981","0","0.05512155","3.368842"
"12/22/2007 5:00:00 AM","0","0","-65.05981","90","0","0","21.55811","9.238241","0.3429393","0","21.55811","0.3545227","0.3545227","0","0","0","0.3545227","96.73266","0","0","0.3429393","0.01219312","0.01158347","0","0","2.194814","3.201437","0","0.01219312","-0.01219312","10.64639","79.60296","0","20","1.163092","2.483521","102.4863","0.5614446","0","0.3429393","3.201437"
"12/22/2007 6:00:00 AM","0.006452098","1.080275","-66.57202","90.26728","0.006374008","0.01226467","21.73027","7.791735","0.1704814","0","21.55811","0.3289027","0.3289027","0","0","0","0.3289027","55.56234","0","0.00000000000000005551115","0.1827461","0.1667593","0.1584213","0","0","2.193642","3.190383","0","0.1544946","-0.1544946","10.47846","78.34731","0","20","1.163229","2.483521","102.4863","0.4470337","0.009811737","0.1704814","3.202648"
"12/22/2007 7:00:00 AM","0.02890582","14.83505","-66.62624","76.53018","0.02886556","0.05540234","22.33814","6.892358","0.09193544","0","21.55811","0.4403856","0.4403856","0","0","0","0.4403856","33.45654","0","0.00000000000000005551115","0.1473378","0.3667897","0.3484502","0","0","2.344303","3.049685","0","0.3113873","-0.3113873","10.13923","75.8109","0","20","1.163365","2.483521","102.4863","0.5303919","0.04432187","0.09193544","3.105087"
"12/22/2007 8:00:00 AM","0.05847614","28.51397","-65.06738","62.95723","0.05841217","0.1117395","23.13763","5.962386","0.05035872","0","21.55811","0.3726523","0.3726523","0","0","0","0.3726523","43.49854","0","0.00000000000000005551115","0.1620983","0.3392563","0.3222935","0","0","2.647348","2.763434","0","0.2275168","-0.2275168","9.891664","73.95985","0","20","1.163502","2.483521","102.4863","0.4350968","0.08939163","0.05035872","2.875174"
"12/22/2007 9:00:00 AM","0.08094974","41.89574","-61.15055","49.80492","0.08087113","0.1543102","23.74607","6.343097","0.0669832","0","21.55811","0.3038958","0.3038958","0","0","0","0.3038958","72.81883","0","0.00000000000000005551115","0.2212933","0.2493816","0.2369126","0","0","2.850758","2.552808","0","0.09507149","-0.09507149","9.788407","73.18781","0","20","1.163638","2.483521","102.4863","0.3677769","0.1234481","0.0669832","2.707118"
"12/22/2007 10:00:00 AM","0.1287159","54.51563","-52.85664","37.61362","0.1285883","0.2440319","25.04083","5.350327","0.03345282","0","21.55811","0.4965009","0.4965009","0","0","0","0.4965009","55.88807","0","0","0.2774847","0.487419","0.4630481","0","0","2.920321","2.464528","0","0.2433871","-0.2433871","9.523514","71.20721","0","20","1.163774","2.483521","102.4863","0.5628774","0.1952256","0.03345282","2.70856"
"12/22/2007 11:00:00 AM","0.1897422","65.07765","-35.03697","27.7593","0.1895422","0.3572035","26.69887","5.297357","0.0325276","0","21.55811","0.4154138","0.4154138","0","0","0","0.4154138","93.81758","0","0","0.3897311","0.4030381","0.3828862","0","0","3.153795","2.2369","0","0.04583453","-0.04583453","9.473767","70.83525","0","20","1.163911","2.483521","102.4863","0.4732189","0.2857628","0.0325276","2.594104"
"12/22/2007 12:00:00 PM","0.1261299","69.93159","-0.7747794","23.45506","0.1260155","0.2392195","24.97095","4.050749","0.01075342","0","21.55811","0.4040646","0.4040646","0","0","0","0.4040646","61.86458","0","0","0.2499729","0.4140118","0.3933112","0","0","3.176012","2.193966","0","0.1747923","-0.1747923","9.283713","69.41422","0","20","1.164047","2.483521","102.4863","0.4498478","0.1913756","0.01075342","2.433186"
"12/22/2007 1:00:00 PM","0.03831208","65.40568","34.03773","27.46237","0.03828289","0.0733995","22.59284","5.101087","0.0290994","0","21.55811","0.4663013","0.4663013","0","0","0","0.4663013","21.98126","0","0.00000000000000005551115","0.1024989","0.4602125","0.4372019","0","0","3.344408","2.029399","0","0.386813","-0.386813","8.861866","66.26007","0","20","1.164184","2.483521","102.4863","0.5274811","0.0587196","0.0290994","2.102798"
"12/22/2007 2:00:00 PM","0.002077497","54.97541","52.39399","37.17586","0.002076037","0.003996568","21.61418","3.926598","0.008584897","0","21.55811","0.2594376","0.2594376","0","0","0","0.2594376","4.849515","0","0.00000000000000005551115","0.01258146","0.2640555","0.2508527","0","0","3.729152","1.661059","0","0.2600589","-0.2600589","8.578761","64.1433","0","20","1.16432","2.483521","102.4863","0.2896738","0.003197254","0.008584897","1.665056"
"12/22/2007 3:00:00 PM","0.04220444","42.40196","60.93119","49.31091","0.04216933","0.0808156","22.69799","3.540972","0.001849261","0","21.55811","0.4170685","0.4170685","0","0","0","0.4170685","19.82045","0","0.00000000000000005551115","0.08266486","0.4370729","0.4152192","0","0","3.963969","1.411496","0","0.3562573","-0.3562573","8.190405","61.23956","0","20","1.164456","2.483521","102.4863","0.4597","0.06465248","0.001849261","1.492312"
"12/22/2007 4:00:00 PM","0.001627777","29.0384","64.96738","62.43904","0.001626625","0.003131564","21.60204","2.200075","0","0","21.55811","0.3421018","0.3421018","0","0","0","0.3421018","0.9153894","0","0.00000000000000005551115","0.003131564","0.3601072","0.3421018","0","0","4.305656","1.066058","0","0.3569756","-0.3569756","7.801261","58.32994","0","20","1.164593","2.483521","102.4863","0.376312","0.002505251","0","1.069189"
"12/22/2007 5:00:00 PM","0.007903423","15.36608","66.59848","76.00148","0.007896584","0.01519177","21.7714","2.432933","0","0","21.55811","0.3511029","0.3511029","0","0","0","0.3511029","4.326872","0","0","0.01519177","0.369582","0.3511029","0","0","4.562037","0.7163299","0","0.3543902","-0.3543902","7.414951","55.44151","0","20","1.164729","2.483521","102.4863","0.3862132","0.01215342","0","0.7315217"
"12/22/2007 6:00:00 PM","0.0285457","1.611198","66.60082","89.73558","0.0211538","0.04063615","22.12965","3.283922","0","0","21.55811","0.6559113","0.6559113","0.675","0","0.3101982","0.6559113","6.195373","0","0","0.04063615","0","0","0.01908869","0.01813426","4.562037","0.3655934","0.05877041","0","0.05877041","7.469097","55.84635","0","20","1.164866","2.483521","102.4863","0.7215024","0.03250892","2.7","0.4062296"
"12/22/2007 7:00:00 PM","0","0","65.14725","90","0","0","21.55811","4.677321","0.02169759","0","21.55811","0.6420181","0.6420181","0.675","0","0.3101982","0.6420181","3.379591","0","0","0.02169759","0","0","0.05467947","0.0519455","4.562037","0.4149666","0.0519455","0","0.0519455","7.516959","56.20422","0","20","1.165002","2.483521","102.4863","0.7170687","0","2.721698","0.4149666"
"12/22/2007 8:00:00 PM","0","0","61.97681","90","0","0","21.55811","3.865474","0.007517253","0","21.55811","0.3073035","0.3073035","0","0","0","0.3073035","2.446198","0","0.00000000000000005551115","0.007517253","0.3155645","0.2997863","0","0","4.562037","0.4585517","0","0.3155645","-0.3155645","7.17316","53.63374","0","20","1.165139","2.483716","102.4944","0.3417925","0","0.007517253","0.4585517"
"12/22/2007 9:00:00 PM","0","0","56.26804","90","0","0","21.55811","5.068341","0.02852744","0","21.55811","0.3515135","0.3515135","0.675","0","0.3101982","0.3515135","8.115602","0","0","0.02852744","0","0","0.3520139","0.3344132","4.562038","0.1442792","0.3344132","0","0.3344132","7.48026","55.92993","0","20","1.165275","2.483716","102.4944","0.4009286","0","2.728528","0.1442792"
"12/22/2007 10:00:00 PM","0","0","46.18243","90","0","0","21.55811","5.000012","0.02733396","0","21.55811","0.1919283","0.1919283","0","0","0","0.1919283","14.24176","0","0.00000000000000002775558","0.02733396","0.1732572","0.1645943","0","0","4.562038","0.4251498","0","0.1732572","-0.1732572","7.29188","54.52141","0","20","1.165411","2.483716","102.4944","0.2247881","0","0.02733396","0.4251498"
"12/22/2007 11:00:00 PM","0","0","28.29045","90","0","0","21.55811","3.072316","0","0","21.55811","0.139952","0.139952","0","0","0","0.139952","0","0","0","0","0.1473179","0.139952","0","0","4.562038","0.2531243","0","0.1473179","-0.1473179","7.131761","53.32452","0","20","1.165548","2.484295","102.5183","0.1539473","0","0","0.2531243"
"12/23/2007 12:00:00 AM","0","0","0.8257262","90","0","0","21.55811","3.416352","0","0","21.55811","0.1104445","0.1104445","0.675","0","0.3101982","0.1104445","0","0","0","0","0","0","0.5645555","0.5363277","4.56204","0.1062832","0.5363277","0","0.5363277","7.623124","56.99846","0","20","1.165684","2.484295","102.5183","0.1214889","0","2.7","0.1062832"
"12/23/2007 1:00:00 AM","0","0","-27.21192","90","0","0","21.55811","4.389333","0.01666737","0","21.55811","0.0989352","0.0989352","0","0","0","0.0989352","16.84675","0","0.00000000000000001387779","0.01666737","0.08659773","0.08226784","0","0","4.56204","0.5550864","0","0.08659773","-0.08659773","7.529081","56.2953","0","20","1.165821","2.484295","102.5183","0.1171624","0","0.01666737","0.5550864"
"12/23/2007 2:00:00 AM","0","0","-45.56373","90","0","0","21.55811","4.868928","0.02504435","0","21.55811","0.1098224","0.1098224","0","0","0","0.1098224","22.80441","0","0.00000000000000001387779","0.02504435","0.08924005","0.08477805","0","0","4.562041","0.469633","0","0.08924005","-0.08924005","7.432166","55.57066","0","20","1.165957","2.484295","102.5183","0.1333268","0","0.02504435","0.469633"
"12/23/2007 3:00:00 AM","0","0","-55.92289","90","0","0","21.55811","4.77853","0.02346538","0","21.55811","0.07698006","0.07698006","0","0","0","0.07698006","30.48241","0","0","0.02346538","0.05633124","0.05351468","0","0","4.562041","0.3813493","0","0.05633124","-0.05633124","7.371018","55.11346","0","20","1.166093","2.484295","102.5183","0.09641076","0","0.02346538","0.3813493"
"12/23/2007 4:00:00 AM","0","0","-61.78297","90","0","0","21.55811","4.940011","0.02628593","0","21.55811","0.2779045","0.2779045","0","0","0","0.2779045","9.458619","0","0","0.02628593","0.2648616","0.2516186","0","0","4.562041","0.3255328","0","0.2648616","-0.2648616","7.082665","52.96413","0","20","1.16623","2.496645","103.0279","0.3188379","0","0.02628593","0.3255328"
"12/23/2007 5:00:00 AM","0","0","-65.04721","90","0","0","21.55811","8.286955","0.223223","0","21.55811","0.4899792","0.4899792","0.675","0","0.3101982","0.4899792","45.55766","0","0","0.223223","0","0","0.4082438","0.3878317","4.562068","0.06194299","0.3878317","0","0.3878317","7.438598","55.6258","0","20","1.166366","2.496645","103.0279","0.6505886","0","2.923223","0.06194299"
"12/23/2007 6:00:00 AM","0.03290268","0.9733276","-66.57118","90.37411","0.009807738","0.0188645","21.82303","7.982383","0.1871313","0","21.55811","0.4090876","0.4090876","0","0","0","0.4090876","50.35495","0","0.00000000000000005551115","0.2059958","0.2336381","0.2219562","0","0","4.562068","0.3880253","0","0.2147736","-0.2147736","7.20494","53.87851","0","20","1.166503","2.496645","103.0279","0.543562","0.0150916","0.1871313","0.4068898"
"12/23/2007 7:00:00 AM","0.1602889","14.7286","-66.63692","76.63589","0.1555594","0.2943081","25.77392","5.508769","0.03622028","0","21.55811","0.2969169","0.2969169","0.675","0","0.3101982","0.2969169","111.3201","0","0","0.3305283","0","0","0.4143034","0.3935882","4.562069","0.1743025","0.6878963","0","0.6878963","7.834055","58.58329","0","20","1.166639","2.497087","103.0462","0.3447188","0.2354465","2.73622","0.4686106"
"12/23/2007 8:00:00 AM","0.1761747","28.4094","-65.09291","63.06026","0.1757287","0.3316982","26.32272","5.644948","0.03859887","0","21.55811","0.4274638","0.4274638","0","0","0","0.4274638","86.62655","0.00000000000000005551115","0","0.3702971","0.4093315","0.3888649","0","0","4.484607","0.7468205","0","0.07763325","-0.07763325","7.749759","57.95292","0","20","1.166776","2.497087","103.0462","0.4895096","0.2653586","0.03859887","1.078519"
"12/23/2007 9:00:00 AM","0.240637","41.79548","-61.20053","49.90243","0.2401875","0.4500031","28.08002","5.818984","0.04409679","0","21.55811","0.3041815","0.3041815","0","0","0","0.3041815","162.4359","0","0","0.4940999","0.2737734","0.2600847","0","0","4.56207","0.6706564","0.1762297","0","0.1762297","7.911896","59.16549","0","20","1.166912","2.497248","103.0528","0.3566481","0.3600025","0.04409679","1.120659"
"12/23/2007 10:00:00 AM","0.3810546","54.42551","-52.95573","37.69904","0.3797649","0.6999339","31.90305","6.297799","0.06500515","0","21.55811","0.3712637","0.3712637","0","0","0","0.3712637","206.0366","0","0","0.764939","0.3223774","0.3062585","0","0","4.460251","0.8170123","0.3775565","0","0.3775565","8.25844","61.75696","0","20","1.167048","2.497248","103.0528","0.4408926","0.5599471","0.06500515","1.516946"
"12/23/2007 11:00:00 AM","0.3394888","65.01481","-35.2421","27.81566","0.338929","0.6276994","30.78202","3.855409","0.00734146","0","21.55811","0.5446413","0.5446413","0","0","0","0.5446413","116.598","0","0","0.6350409","0.5655788","0.5372998","0","0","4.139134","1.127712","0.06212065","0","0.06212065","8.315671","62.18493","0","20","1.167185","2.497248","103.0528","0.6027762","0.5021595","0.00734146","1.755411"
"12/23/2007 12:00:00 PM","0.3676409","69.93491","-1.086334","23.45148","0.3669865","0.6774092","31.55203","1.943036","0","0","21.55811","0.6308378","0.6308378","0","0","0","0.6308378","107.3825","0","0","0.6774092","0.6640398","0.6308378","0","0","4.114473","1.178748","0.01336947","0","0.01336947","8.327994","62.27709","0","20","1.167321","2.497248","103.0528","0.6939216","0.5419274","0","1.856158"
"12/23/2007 1:00:00 PM","0.3971223","65.47472","33.84121","27.39936","0.396146","0.7287034","32.35334","2.42795","0","0","21.55811","0.5251542","0.5251542","0","0","0","0.5251542","138.7599","0","0","0.7287034","0.5527939","0.5251542","0","0","4.117109","1.189728","0.1759096","0","0.1759096","8.489839","63.48736","0","20","1.167458","2.497248","103.0528","0.5776696","0.5829628","0","1.918432"
"12/23/2007 2:00:00 PM","0.5871379","55.07009","52.30721","37.08533","0.5794326","1.042476","37.41473","4.474333","0.01815205","0","21.55811","0.455319","0.455319","0","0","0","0.455319","232.9417","0","0","1.060628","0.4601757","0.4371669","0","0","3.96682","1.333588","0.5823002","0","0.5823002","9.023033","67.47462","0","20","1.167594","2.497248","103.0528","0.5099269","0.8339807","0.01815205","2.376064"
"12/23/2007 3:00:00 PM","0.5188197","42.50515","60.89309","49.20988","0.5088727","0.9234544","35.46119","3.601582","0.002907932","0","21.55811","0.5393683","0.5393683","0","0","0","0.5393683","171.7495","0","0","0.9263623","0.5646951","0.5364604","0","0","3.46975","1.803138","0.3587593","0","0.3587593","9.352397","69.93761","0","20","1.167731","2.497248","103.0528","0.5947591","0.7387635","0.002907932","2.726592"
"12/23/2007 4:00:00 PM","0.2168024","29.14458","64.95277","62.33382","0.215835","0.4055208","27.4155","5.78339","0.04254255","0","21.55811","0.3484301","0.3484301","0","0","0","0.3484301","128.5949","0","0","0.4480633","0.3219869","0.3058876","0","0","3.200082","2.089815","0.08353388","0","0.08353388","9.429335","70.51295","0","20","1.167867","2.497248","103.0528","0.4045444","0.3244166","0.04254255","2.495336"
"12/23/2007 5:00:00 PM","0.1619714","15.47303","66.59801","75.89472","0.1579594","0.2987663","25.83919","4.644961","0.02113236","0","21.55811","0.4414096","0.4414096","0","0","0","0.4414096","72.47208","0","0","0.3198987","0.4423971","0.4202772","0","0","3.16567","2.156411","0","0.1436307","-0.1436307","9.273232","69.34561","0","20","1.168003","2.497248","103.0528","0.4961167","0.2390131","0.02113236","2.455178"
"12/23/2007 6:00:00 PM","0.04283626","1.717609","66.61156","89.62874","0.01568679","0.03015257","21.98189","5.360287","0.03362678","0","21.55811","0.8992912","0.8992912","0","0","0","0.8992912","7.092181","0","0.0000000000000001110223","0.06377935","0.9112257","0.8656644","0","0","3.332394","2.021145","0","0.8810731","-0.8810731","8.305521","62.10903","0","20","1.16814","2.497248","103.0528","1.006034","0.02412206","0.03362678","2.051298"
"12/23/2007 7:00:00 PM","0","0","65.16978","90","0","0","21.55811","5.935135","0.04916877","0","21.55811","0.7876754","0.7876754","0","0","0","0.7876754","6.242263","0","0.0000000000000001110223","0.04916877","0.7773754","0.7385066","0","0","4.255855","1.169702","0","0.7773754","-0.7773754","7.452984","55.73372","0","20","1.168276","2.497248","103.0528","0.8910273","0","0.04916877","1.169702"
"12/23/2007 8:00:00 PM","0","0","62.01519","90","0","0","21.55811","6.26397","0.06352796","0","21.55811","0.5550532","0.5550532","0.675","0","0.3101982","0.5550532","11.44538","0","0","0.06352796","0","0","0.1834748","0.1743011","4.562074","0.4011811","0.1743011","0","0.1743011","7.61335","56.93295","0","20","1.168413","2.497248","103.0528","0.6423225","0","2.763528","0.4011811"
"12/23/2007 9:00:00 PM","0","0","56.33191","90","0","0","21.55811","4.97586","0.02691209","0","21.55811","0.612227","0.612227","0.675","0","0.3101982","0.612227","4.395771","0","0","0.02691209","0","0","0.0896851","0.08520085","4.562074","0.5470611","0.08520085","0","0.08520085","7.691823","57.51977","0","20","1.168549","2.497248","103.0528","0.6869057","0","2.726912","0.5470611"
"12/23/2007 10:00:00 PM","0","0","46.29174","90","0","0","21.55811","6.034896","0.05352505","0","21.55811","0.2628261","0.2628261","0","0","0","0.2628261","20.36519","0","0","0.05352505","0.2203169","0.2093011","0","0","4.562075","0.6182221","0","0.2203169","-0.2203169","7.452116","55.72749","0","20","1.168685","2.4977","103.0715","0.3158713","0","0.05352505","0.6182221"
"12/23/2007 11:00:00 PM","0","0","28.4747","90","0","0","21.55811","4.730622","0.02262859","0","21.55811","0.2294762","0.2294762","0","0","0","0.2294762","9.860971","0","0.00000000000000002775558","0.02262859","0.2177344","0.2068477","0","0","4.562076","0.4004194","0","0.2177344","-0.2177344","7.215227","53.95602","0","20","1.168822","2.4977","103.0715","0.2637382","0","0.02262859","0.4004194"
"12/24/2007 12:00:00 AM","0","0","1.063159","90","0","0","21.55811","3.435496","0.000006936355","0","21.55811","0.08893572","0.08893572","0","0","0","0.08893572","0.007799291","0","0","0.000006936355","0.09360924","0.08892878","0","0","4.562076","0.1838088","0","0.09360924","-0.09360924","7.113561","53.19575","0","20","1.168958","2.4977","103.0715","0.09783275","0","0.000006936355","0.1838088"
"12/24/2007 1:00:00 AM","0","0","-27.04","90","0","0","21.55811","3.630058","0.003405312","0","21.55811","0.08319052","0.08319052","0.675","0","0.3101982","0.08319052","4.09339","0","0","0.003405312","0","0","0.5952148","0.5654541","4.562077","0.0904365","0.5654541","0","0.5654541","7.631432","57.06843","0","20","1.169095","2.4977","103.0715","0.09321222","0","2.703405","0.0904365"
"12/24/2007 2:00:00 AM","0","0","-45.47227","90","0","0","21.55811","2.174058","0","0","21.55811","0.08837123","0.08837123","0","0","0","0.08837123","0","0","0","0","0.09302235","0.08837123","0","0","4.562077","0.5635003","0","0.09302235","-0.09302235","7.530404","56.31293","0","20","1.169231","2.4977","103.0715","0.09720836","0","0","0.5635003"
"12/24/2007 3:00:00 AM","0","0","-55.87727","90","0","0","21.55811","2.646276","0","0","21.55811","0.05529241","0.05529241","0","0","0","0.05529241","0","0","0","0","0.05820254","0.05529241","0","0","4.562077","0.4717129","0","0.05820254","-0.05820254","7.467223","55.84046","0","20","1.169368","2.4977","103.0715","0.06082165","0","0","0.4717129"
"12/24/2007 4:00:00 AM","0","0","-61.76205","90","0","0","21.55811","3.625076","0.003318294","0","21.55811","0.3287691","0.3287691","0","0","0","0.3287691","1.009308","0","0.00000000000000005551115","0.003318294","0.3425798","0.3254508","0","0","4.562077","0.4141879","0","0.3425798","-0.3425798","7.093848","53.04887","0","20","1.169504","2.498672","103.1116","0.3633052","0","0.003318294","0.4141879"
"12/24/2007 5:00:00 AM","0","0","-65.04152","90","0","0","21.55811","4.292573","0.01497729","0","21.55811","0.6822098","0.6822098","0.675","0","0.3101982","0.6822098","2.195409","0","0","0.01497729","0","0","0.007767509","0.007379133","4.562079","0.07236807","0.007379133","0","0.007379133","7.100651","53.09974","0","20","1.16964","2.498672","103.1116","0.7579194","0","2.714977","0.07236807"
"12/24/2007 6:00:00 AM","0.009879436","0.8658589","-66.57718","90.4811","0.009679171","0.01861747","21.81956","2.743691","0","0","21.55811","0.6542836","0.6542836","0.675","0","0.3101982","0.6542836","2.845474","0","0","0.01861747","0","0","0.02071639","0.01968057","4.56208","0.07862655","0.03829804","0","0.03829804","7.135944","53.36366","0","20","1.169777","2.498672","103.1116","0.719712","0.01489398","2.7","0.09724402"
"12/24/2007 7:00:00 AM","0.06963019","14.62234","-66.65468","76.74103","0.06944914","0.1326872","23.43656","1.773473","0","0","21.55811","0.4316685","0.4316685","0.675","0","0.3101982","0.4316685","30.73822","0","0","0.1326872","0","0","0.2433315","0.2311649","4.56208","0.1110788","0.3638521","0","0.3638521","7.469963","55.86151","0","20","1.169913","2.498672","103.1116","0.4748354","0.1061498","2.7","0.243766"
"12/24/2007 8:00:00 AM","0.08257718","28.3058","-65.1261","63.16192","0.0824712","0.1573347","23.78944","1.346983","0","0","21.55811","0.4055805","0.4055805","0.675","0","0.3101982","0.4055805","38.79248","0","0","0.1573347","0","0","0.2694195","0.2559485","4.56208","0.4167486","0.4132832","0","0.4132832","7.849141","58.69706","0","20","1.17005","2.498672","103.1116","0.4461386","0.1258678","2.7","0.5740833"
"12/24/2007 9:00:00 AM","0.1985115","41.69714","-61.25917","49.99759","0.1982236","0.3731905","26.9354","0.7661414","0","0","21.55811","0.3302267","0.3302267","0","0","0","0.3302267","113.0104","0","0","0.3731905","0.347607","0.3302267","0","0","4.481322","0.7605351","0.02558341","0","0.02558341","7.87272","58.87339","0","20","1.170186","2.498672","103.1116","0.3632494","0.2985524","0","1.133726"
"12/24/2007 10:00:00 AM","0.3745606","54.33858","-53.06472","37.78082","0.3733585","0.6886503","31.72705","1.171109","0","0","21.55811","0.4216135","0.4216135","0","0","0","0.4216135","163.3369","0","0","0.6886503","0.4438037","0.4216135","0","0","4.494986","0.7818012","0.2448466","0","0.2448466","8.097806","60.55661","0","20","1.170322","2.498672","103.1116","0.4637749","0.5509202","0","1.470451"
"12/24/2007 11:00:00 AM","0.3993333","64.95694","-35.45673","27.86674","0.3983194","0.7325115","32.41311","3.337589","0","0","21.55811","0.6040703","0.6040703","0","0","0","0.6040703","121.2626","0","0","0.7325115","0.6358635","0.6040703","0","0","4.290446","0.9841377","0.09664793","0","0.09664793","8.186809","61.22219","0","20","1.170459","2.498672","103.1116","0.6644773","0.5860091","0","1.716649"
"12/24/2007 12:00:00 PM","0.3498489","69.94455","-1.398875","23.44151","0.3492919","0.6460999","31.06631","3.464216","0.0005085933","0","21.55811","0.4211168","0.4211168","0","0","0","0.4211168","153.5461","0","0","0.6466085","0.4427454","0.4206082","0","0","4.225665","1.063814","0.2033545","0","0.2033545","8.373842","62.62085","0","20","1.170595","2.498672","103.1116","0.4634827","0.5168799","0.0005085933","1.709914"
"12/24/2007 1:00:00 PM","0.3039553","65.54904","33.65339","27.33078","0.3035436","0.5645118","29.81232","2.930832","0","0","21.55811","0.4757411","0.4757411","0","0","0","0.4757411","118.6595","0","0","0.5645118","0.5007801","0.4757411","0","0","4.058711","1.230634","0.06373174","0","0.06373174","8.432555","63.05992","0","20","1.170732","2.498672","103.1116","0.5233153","0.4516095","0","1.795146"
"12/24/2007 2:00:00 PM","0.4886908","55.16831","52.23023","36.99081","0.4850129","0.8827044","34.80204","2.481296","0","0","21.55811","0.3521749","0.3521749","0","0","0","0.3521749","250.6437","0","0","0.8827044","0.3707105","0.3521749","0","0","4.020543","1.282831","0.511994","0","0.511994","8.901756","66.56868","0","20","1.170868","2.498672","103.1116","0.3873924","0.7061636","0","2.165536"
"12/24/2007 3:00:00 PM","0.3184536","42.61058","60.86366","49.10617","0.3171691","0.5889081","30.18553","2.852185","0","0","21.55811","0.3424479","0.3424479","0","0","0","0.3424479","171.9701","0","0","0.5889081","0.3604715","0.3424479","0","0","3.580716","1.697018","0.2284366","0","0.2284366","9.111797","68.13939","0","20","1.171005","2.498672","103.1116","0.3766927","0.4711265","0","2.285927"
"12/24/2007 4:00:00 PM","0.08110741","29.25205","64.94584","62.22692","0.08100719","0.1545674","23.74975","3.211463","0","0","21.55811","0.4465711","0.4465711","0","0","0","0.4465711","34.61205","0","0.00000000000000005551115","0.1545674","0.4700748","0.4465711","0","0","3.418169","1.880738","0","0.3155074","-0.3155074","8.768061","65.56888","0","20","1.171141","2.498672","103.1116","0.4912281","0.1236539","0","2.035306"
"12/24/2007 5:00:00 PM","0.04213766","15.58047","66.60466","75.78709","0.04206844","0.08062318","22.69526","3.508944","0.001289847","0","21.55811","0.5531313","0.5531313","0","0","0","0.5531313","14.80897","0","0.0000000000000001110223","0.08191302","0.5808857","0.5518414","0","0","3.774859","1.57953","0","0.5002626","-0.5002626","8.221606","61.48241","0","20","1.171277","2.498672","103.1116","0.6090893","0.06449854","0.001289847","1.660153"
"12/24/2007 6:00:00 PM","0.0322673","1.823798","66.62916","89.52176","0.02291156","0.04400409","22.17716","2.737743","0","0","21.55811","1.191302","1.191302","1.149498","0","0.4221682","1.191302","3.69378","0","0","0.04400409","0.04400409","0.04180388","0","0","4.285892","1.094913","0","0","0","8.221606","61.48241","0","20","1.171414","2.498672","103.1116","1.310432","0.03520327","2.7","1.138917"
"12/24/2007 7:00:00 PM","0","0","65.19923","90","0","0","21.55811","1.866007","0","0","21.55811","0.8153126","0.8153126","0","0","0","0.8153126","0","0","0.0000000000000001110223","0","0.8582238","0.8153126","0","0","4.239959","1.094913","0","0.8582238","-0.8582238","7.279303","54.43572","0","20","1.17155","2.498672","103.1116","0.8968439","0","0","1.094913"
"12/24/2007 8:00:00 PM","0","0","62.06084","90","0","0","21.55811","0.5556967","0","0","21.55811","0.4848485","0.4848485","0.675","0","0.3101982","0.4848485","0","0","0","0","0","0","0.1901515","0.1806439","4.562084","0.2425943","0.1806439","0","0.1806439","7.445492","55.67851","0","20","1.171687","2.498672","103.1116","0.5333334","0","2.7","0.2425943"
"12/24/2007 9:00:00 PM","0","0","56.40359","90","0","0","21.55811","1.842118","0","0","21.55811","0.3962502","0.3962502","0.675","0","0.3101982","0.3962502","0","0","0","0","0","0","0.2787497","0.2648123","4.562084","0.3944447","0.2648123","0","0.2648123","7.688875","57.49856","0","20","1.171823","2.498672","103.1116","0.4358753","0","2.7","0.3944447"
"12/24/2007 10:00:00 PM","0","0","46.40921","90","0","0","21.55811","1.677967","0","0","21.55811","0.2309607","0.2309607","0","0","0","0.2309607","0","0","0.00000000000000002775558","0","0.2431165","0.2309607","0","0","4.562085","0.6156441","0","0.2431165","-0.2431165","7.424277","55.51986","0","20","1.17196","2.498672","103.1116","0.2540567","0","0","0.6156441"
"12/24/2007 11:00:00 PM","0","0","28.6656","90","0","0","21.55811","0.8464333","0","0","21.55811","0.1807652","0.1807652","0","0","0","0.1807652","0","0","0.00000000000000002775558","0","0.1902792","0.1807652","0","0","4.562085","0.3750961","0","0.1902792","-0.1902792","7.217339","53.97277","0","20","1.172096","2.499443","103.1434","0.1988417","0","0","0.3750961"
"12/25/2007 12:00:00 AM","0","0","1.30121","90","0","0","21.55811","0.7943073","0","0","21.55811","0.08331262","0.08331262","0","0","0","0.08331262","0","0","0.00000000000000001387779","0","0.08769749","0.08331262","0","0","4.562087","0.1858603","0","0.08769749","-0.08769749","7.122101","53.26056","0","20","1.172232","2.499443","103.1434","0.09164388","0","0","0.1858603"
"12/25/2007 1:00:00 AM","0","0","-26.87405","90","0","0","21.55811","1.055878","0","0","21.55811","0.05763875","0.05763875","0","0","0","0.05763875","0","0","0.000000000000000006938894","0","0.06067236","0.05763875","0","0","4.562087","0.09840439","0","0.06067236","-0.06067236","7.056237","52.77238","0","20","1.172369","2.507509","103.4762","0.06340262","0","0","0.09840439"
"12/25/2007 2:00:00 AM","0","0","-45.38882","90","0","0","21.55811","1.497588","0","0","21.55811","0.06386327","0.06386327","0.675","0","0.3101982","0.06386327","0","0","0","0","0","0","0.6111367","0.5805799","4.562105","0.03833064","0.5805799","0","0.5805799","7.587866","56.74835","0","20","1.172505","2.507509","103.4762","0.0702496","0","2.7","0.03833064"
"12/25/2007 3:00:00 AM","0","0","-55.83945","90","0","0","21.55811","3.054381","0","0","21.55811","0.0918815","0.0918815","0","0","0","0.0918815","0","0","0.00000000000000001387779","0","0.09671737","0.0918815","0","0","4.562105","0.52459","0","0.09671737","-0.09671737","7.48282","55.96272","0","20","1.172642","2.507509","103.4762","0.1010697","0","0","0.52459"
"12/25/2007 4:00:00 AM","0","0","-61.7484","90","0","0","21.55811","4.360304","0.01616034","0","21.55811","0.2727056","0.2727056","0","0","0","0.2727056","5.925927","0","0","0.01616034","0.2700477","0.2565453","0","0","4.562105","0.42904","0","0.2700477","-0.2700477","7.188799","53.76379","0","20","1.172778","2.507509","103.4762","0.3080564","0","0.01616034","0.42904"
"12/25/2007 5:00:00 AM","0","0","-65.04275","90","0","0","21.55811","4.927445","0.02606644","0","21.55811","0.5805486","0.5805486","0.675","0","0.3101982","0.5805486","4.489967","0","0","0.02606644","0","0","0.1205178","0.1144919","4.562106","0.1602078","0.1144919","0","0.1144919","7.294212","54.55216","0","20","1.172914","2.507509","103.4762","0.6516367","0","2.726066","0.1602078"
"12/25/2007 6:00:00 AM","0.01502047","0.7579534","-66.59003","90.58815","0.01417192","0.02724537","21.94095","4.554842","0.01955827","0","21.55811","0.5720419","0.5720419","0.675","0","0.3101982","0.5720419","8.181855","0","0","0.04680364","0","0","0.1225163","0.1163905","4.562106","0.2568264","0.1436359","0","0.1436359","7.426413","55.54087","0","20","1.173051","2.507509","103.4762","0.6390253","0.0217963","2.719558","0.2840718"
"12/25/2007 7:00:00 AM","0.09678943","14.51636","-66.6795","76.8455","0.09631768","0.1834621","24.16489","4.795252","0.02375745","0","21.55811","0.5066653","0.5066653","0.675","0","0.3101982","0.5066653","40.89871","0","0","0.2072196","0","0","0.1920922","0.1824876","4.562106","0.3776248","0.3659497","0","0.3659497","7.762349","58.05373","0","20","1.173187","2.50826","103.5072","0.5692105","0.1467697","2.723758","0.5610869"
"12/25/2007 8:00:00 AM","0.2190165","28.20326","-65.16692","63.26212","0.2178572","0.4092244","27.47066","7.716682","0.1639268","0","21.55811","0.4142351","0.4142351","0","0","0","0.4142351","138.3637","0","0","0.5731511","0.2634824","0.2503083","0","0","4.562108","0.6827686","0.1457419","0","0.1457419","7.896485","59.05691","0","20","1.173324","2.50826","103.5072","0.537622","0.3273795","0.1639268","1.091993"
"12/25/2007 9:00:00 AM","0.6137354","41.60078","-61.3264","50.09033","0.5967538","1.071353","37.89526","9.842569","0.443218","0","21.55811","0.3581938","0.3581938","0","0","0","0.3581938","422.8357","0","0","1.514571","0","0","0.08502422","0.080773","4.465127","0.8038414","1.152126","0","1.152126","8.944552","66.89529","0","20","1.17346","2.50826","103.5072","0.6156222","0.8570824","0.443218","1.875194"
"12/25/2007 10:00:00 AM","0.8047825","54.25489","-53.18351","37.85891","0.7853429","1.377015","43.15213","9.074001","0.3194531","0","21.55811","0.4798473","0.4798473","0","0","0","0.4798473","353.5434","0","0","1.696468","0.168836","0.1603942","0","0","3.475217","1.735135","1.208179","0","1.208179","10.04291","75.10977","0","20","1.173597","2.50826","103.5072","0.6875585","1.101612","0.3194531","3.112151"
"12/25/2007 11:00:00 AM","0.5771305","64.90403","-35.68074","27.91253","0.5722582","1.030476","37.21581","8.937019","0.3027047","0","21.55811","0.5120909","0.5120909","0","0","0","0.5120909","260.3405","0","0","1.33318","0.2204066","0.2093862","0","0","2.520477","2.683135","0.8100691","0","0.8100691","10.78271","80.64266","0","20","1.173733","2.50826","103.5072","0.7146524","0.8243805","0.3027047","3.713611"
"12/25/2007 12:00:00 PM","0.5676962","69.96048","-1.71245","23.42514","0.5637851","1.016273","36.98096","9.077603","0.3198935","0","21.55811","0.6194135","0.6194135","0","0","0","0.6194135","215.7149","0","0","1.336167","0.3152842","0.29952","0","0","1.93867","3.305524","0.7009894","0","0.7009894","11.4237","85.43656","0","20","1.173869","2.50826","103.5072","0.8413016","0.8130188","0.3198935","4.321797"
"12/25/2007 1:00:00 PM","0.4186136","65.62865","33.4744","27.25665","0.4174084","0.7658687","32.93831","9.8907","0.4512046","0","21.55811","0.4755751","0.4755751","0","0","0","0.4755751","255.9161","0","0","1.217073","0.0256532","0.02437054","0","0","1.437299","3.83428","0.7402155","0","0.7402155","12.10025","90.49642","0","20","1.174006","2.50826","103.5072","0.748735","0.612695","0.4512046","4.600148"
"12/25/2007 2:00:00 PM","0.3649823","55.27003","52.16319","36.89238","0.3639555","0.672056","31.4688","8.732799","0.2777352","0","21.55811","0.3587722","0.3587722","0","0","0","0.3587722","264.7338","0","0","0.9497912","0.08530214","0.08103703","0","0","0.8968765","4.381791","0.5867539","0","0.5867539","12.6375","94.51441","0","20","1.174142","2.50826","103.5072","0.5335171","0.5376448","0.2777352","5.053847"
"12/25/2007 3:00:00 PM","0.4640315","42.71818","60.84298","48.99987","0.4575244","0.8354431","34.04353","7.030962","0.1040403","0","21.55811","0.3624519","0.3624519","0","0","0","0.3624519","259.2022","0.07783221","0","0.9394834","0.2720122","0.2584116","0","0","0.4855987","4.808825","0.4855987","0","0.4855987","13.08265","97.84363","0","20","1.174278","2.50826","103.5072","0.4507172","0.6683545","0.1040403","5.644268"
"12/25/2007 4:00:00 PM","0.2271166","29.36072","64.94664","62.11841","0.2259561","0.4240395","27.69159","7.716494","0.1639103","0","21.55811","0.4159949","0.4159949","0","0","0","0.4159949","141.3358","0.008935121","0","0.5879498","0.2653522","0.2520846","0","0","0.1497522","5.157465","0.1497522","0","0.1497522","13.22047","98.87437","0","20","1.174415","2.50826","103.5072","0.5395495","0.3392316","0.1639103","5.581505"
"12/25/2007 5:00:00 PM","0.1534753","15.68833","66.61842","75.67866","0.150521","0.2849401","25.6369","7.302562","0.12776","0","21.55811","0.3151424","0.3151424","0","0","0","0.3151424","130.9567","0.00959083","0","0.4127001","0.1972446","0.1873824","0","0","0.07810468","5.264452","0.07810468","0","0.07810468","13.29241","99.41242","0","20","1.174551","2.50826","103.5072","0.4105366","0.2279521","0.12776","5.549393"
"12/25/2007 6:00:00 PM","0.02117565","1.92968","66.65362","89.4147","0.02011298","0.03864125","22.10151","5.342314","0.03331286","0","21.55811","0.7739474","0.7739474","0","0","0","0.7739474","9.297029","0","0","0.07195411","0.7796152","0.7406345","0","0","0.04075273","5.32012","0","0.740974","-0.740974","12.48022","93.33813","0","20","1.174688","2.50826","103.5072","0.8679985","0.030913","0.03331286","5.358761"
"12/25/2007 7:00:00 PM","0","0","65.23559","90","0","0","21.55811","5.158723","0.03010613","0","21.55811","0.8396009","0.8396009","0","0","0","0.8396009","3.585767","0","0.0000000000000001110223","0.03010613","0.8520997","0.8094947","0","0","0.7789962","4.684517","0","0.8520997","-0.8520997","11.54472","86.34165","0","20","1.174824","2.50826","103.5072","0.938614","0","0.03010613","4.684517"
"12/25/2007 8:00:00 PM","0","0","62.1137","90","0","0","21.55811","3.403423","0","0","21.55811","0.7245329","0.7245329","0","0","0","0.7245329","0","0","0.0000000000000001110223","0","0.7626662","0.7245329","0","0","1.576393","3.933013","0","0.7626662","-0.7626662","10.70849","80.08759","0","20","1.174961","2.50826","103.5072","0.7969862","0","0","3.933013"
"12/25/2007 9:00:00 PM","0","0","56.48302","90","0","0","21.55811","4.979608","0.02697755","0","21.55811","0.3344882","0.3344882","0","0","0","0.3344882","8.065324","0","0.00000000000000005551115","0.02697755","0.3236954","0.3075106","0","0","2.264156","3.243669","0","0.3236954","-0.3236954","10.35579","77.4498","0","20","1.175097","2.50826","103.5072","0.3814257","0","0.02697755","3.243669"
"12/25/2007 10:00:00 PM","0","0","46.53473","90","0","0","21.55811","4.999632","0.02732732","0","21.55811","0.2692703","0.2692703","0","0","0","0.2692703","10.14866","0","0","0.02732732","0.2546768","0.241943","0","0","2.504642","2.947946","0","0.2546768","-0.2546768","10.07857","75.37646","0","20","1.175233","2.50826","103.5072","0.309861","0","0.02732732","2.947946"
"12/25/2007 11:00:00 PM","0","0","28.86308","90","0","0","21.55811","2.926502","0","0","21.55811","0.2170399","0.2170399","0","0","0","0.2170399","0","0","0.00000000000000002775558","0","0.2284631","0.2170399","0","0","2.709105","2.713431","0","0.2284631","-0.2284631","9.829969","73.51722","0","20","1.17537","2.50826","103.5072","0.2387439","0","0","2.713431"
"12/26/2007 12:00:00 AM","0","0","1.539855","90","0","0","21.55811","2.994318","0","0","21.55811","0.1102832","0.1102832","0","0","0","0.1102832","0","0","0.00000000000000001387779","0","0.1160876","0.1102832","0","0","2.904273","2.501582","0","0.1160876","-0.1160876","9.703851","72.57399","0","20","1.175506","2.50826","103.5072","0.1213115","0","0","2.501582"
"12/26/2007 1:00:00 AM","0","0","-26.71418","90","0","0","21.55811","4.237226","0.01401056","0","21.55811","0.07917739","0.07917739","0","0","0","0.07917739","17.69516","0","0.00000000000000001387779","0.01401056","0.06859665","0.06516682","0","0","2.992225","2.393545","0","0.06859665","-0.06859665","9.629375","72.017","0","20","1.175643","2.50826","103.5072","0.09410041","0","0.01401056","2.393545"
"12/26/2007 2:00:00 AM","0","0","-45.31348","90","0","0","21.55811","7.222431","0.1207619","0","21.55811","0.07710855","0.07710855","0","0","0","0.07710855","156.6128","0","0","0.1207619","0","0","0.04365334","0.04147067","3.042993","2.329571","0.04147067","0","0.04147067","9.667591","72.30281","0","20","1.175779","2.50826","103.5072","0.1452004","0","0.1207619","2.329571"
"12/26/2007 3:00:00 AM","0","0","-55.80952","90","0","0","21.55811","6.430506","0.07080009","0","21.55811","0.05726783","0.05726783","0","0","0","0.05726783","123.6298","0","0","0.07080009","0","0","0.01353226","0.01285564","2.994916","2.362414","0.01285564","0","0.01285564","9.679441","72.39143","0","20","1.175916","2.50826","103.5072","0.09839466","0","0.07080009","2.362414"
