sep=,
"12/26/2007 4:00:00 AM","0","0","-61.74208","90","0","0","21.55811","4.967749","0.02677042","0","21.55811","0.2269534","0.2269534","0","0","0","0.2269534","11.79556","0","0.00000000000000002775558","0.02677042","0.2107189","0.2001829","0","0","2.982467","2.372592","0","0.2107189","-0.2107189","9.450208","70.6771","0","20","1.176052","2.508356","103.5112","0.2630339","0","0.02677042","2.372592"
"12/26/2007 5:00:00 AM","0","0","-65.05093","90","0","0","21.55811","6.622831","0.07919832","0","21.55811","0.3522109","0.3522109","0","0","0","0.3522109","22.48605","0","0","0.07919832","0.2873817","0.2730126","0","0","3.199743","2.175132","0","0.2873817","-0.2873817","9.137238","68.33643","0","20","1.176188","2.508356","103.5112","0.4270312","0","0.07919832","2.175132"
"12/26/2007 6:00:00 AM","0.02919365","0.6496958","-66.60972","90.69518","0.01017641","0.0195728","21.83299","5.400105","0.03432228","0","21.55811","0.4790871","0.4790871","0","0","0","0.4790871","11.24954","0","0.0000000000000001110223","0.05389509","0.4681734","0.4447648","0","0","3.480773","1.903519","0","0.4486006","-0.4486006","8.647575","64.67429","0","20","1.176325","2.508356","103.5112","0.5441569","0.01565824","0.03432228","1.923092"
"12/26/2007 7:00:00 AM","0.2088499","14.41074","-66.71135","76.94924","0.1953093","0.3678273","26.85599","5.612921","0.03803948","0","21.55811","0.3888803","0.3888803","0","0","0","0.3888803","104.368","0","0","0.4058668","0.3693061","0.3508408","0","0","3.921207","1.473899","0","0.001478807","-0.001478807","8.645971","64.6623","0","20","1.176461","2.508356","103.5112","0.446788","0.2942618","0.03803948","1.841727"
"12/26/2007 8:00:00 AM","0.5043144","28.10183","-65.21531","63.3608","0.4816908","0.8770105","34.71032","5.318381","0.03289482","0","21.55811","0.4565759","0.4565759","0","0","0","0.4565759","199.289","0","0","0.9099054","0.44598","0.4236811","0","0","3.876997","1.472483","0.4310305","0","0.4310305","9.041349","67.61929","0","20","1.176598","2.508356","103.5112","0.5186809","0.7016084","0.03289482","2.349493"
"12/26/2007 9:00:00 AM","0.7112228","41.50647","-61.40214","50.1806","0.6888847","1.222684","40.45766","6.608999","0.07859431","0","21.55811","0.4594729","0.4594729","0","0","0","0.4594729","283.211","0","0","1.301278","0.4009248","0.3808786","0","0","3.482998","1.819837","0.8217588","0","0.8217588","9.791725","73.23127","0","20","1.176734","2.508356","103.5112","0.5447173","0.9781469","0.07859431","3.042521"
"12/26/2007 10:00:00 AM","0.9440147","54.17449","-53.31197","37.93328","0.919748","1.585004","46.92676","6.671323","0.08131579","0","21.55811","0.3651894","0.3651894","0","0","0","0.3651894","456.2892","0","0","1.666319","0.2988143","0.2838736","0","0","2.79601","2.468865","1.286189","0","1.286189","10.95996","81.9684","0","20","1.17687","2.508356","103.5112","0.4423662","1.268003","0.08131579","4.053869"
"12/26/2007 11:00:00 AM","1.061122","64.8561","-35.91406","27.95302","1.03687","1.759492","50.23527","9.660249","0.4129648","0","21.55811","0.5385194","0.5385194","0","0","0","0.5385194","403.4129","0","0","2.172457","0.1321627","0.1255546","0","0","1.770834","3.452717","1.627329","0","1.627329","12.43238","92.98042","0","20","1.177007","2.508356","103.5112","0.7988537","1.407593","0.4129648","5.212208"
"12/26/2007 12:00:00 PM","1.041683","69.98271","-2.027104","23.40239","1.018957","1.733215","49.72809","9.535624","0.3922852","0","21.55811","0.5831649","0.5831649","0","0","0","0.5831649","364.4767","0.9958497","0","2.1255","0.200926","0.1908797","0","0","0.5364391","4.646586","0.5364391","0","0.5364391","12.92384","96.65602","0","20","1.177143","2.508356","103.5112","0.837624","1.386572","0.3922852","6.379801"
"12/26/2007 1:00:00 PM","0.9490606","65.7135","33.30436","27.17699","0.9281326","1.597705","47.16301","8.048741","0.1940974","0","21.55811","0.3497552","0.3497552","0","0","0","0.3497552","512.3018","1.201401","0","1.791802","0.1638503","0.1556578","0","0","0.2324535","5.033621","0.2324535","0","0.2324535","13.13756","98.25444","0","20","1.17728","2.508356","103.5112","0.4817794","1.278164","0.1940974","6.631326"
"12/26/2007 2:00:00 PM","0.8573472","55.37517","52.1062","36.79007","0.8362398","1.456747","44.57875","8.740812","0.278715","0","21.55811","0.2122084","0.2122084","0","0","0","0.2122084","817.8103","1.402072","0","1.735462","0","0","0","0","0.1211819","5.200142","0.1211819","0","0.1211819","13.24913","99.08881","0","20","1.177416","2.508356","103.5112","0.3727867","1.165398","0.278715","6.656889"
"12/26/2007 3:00:00 PM","0.7550185","42.82787","60.83113","48.89103","0.7317332","1.291761","41.65311","8.587556","0.2599768","0","21.55811","0.2229093","0.2229093","0","0","0","0.2229093","696.1294","1.265614","0","1.551737","0","0","0","0","0.0632138","5.286635","0.0632138","0","0.0632138","13.30736","99.53306","0","20","1.177553","2.516873","103.8627","0.3751886","1.033409","0.2599768","6.578396"
"12/26/2007 4:00:00 PM","0.4740008","29.4705","64.95522","62.00838","0.4551657","0.831372","33.97849","7.982006","0.1870984","0","21.55811","0.2560481","0.2560481","0","0","0","0.2560481","397.7653","0.7267209","0","1.01847","0.07257856","0.06894964","0","0","0.0320725","5.332102","0.0320725","0","0.0320725","13.33692","99.75414","0","20","1.177689","2.516873","103.8627","0.3752021","0.6650976","0.1870984","6.163474"
"12/26/2007 5:00:00 PM","0.2044315","15.79651","66.63931","75.56952","0.1950293","0.3673119","26.84836","5.489133","0.0358773","0","21.55811","0.511126","0.511126","0","0","0","0.511126","78.88253","0","0","0.4031892","0.5002618","0.4752487","0","0","0.01704605","5.354927","0","0.13295","-0.13295","13.19245","98.67355","0","20","1.177825","2.516873","103.8627","0.5801772","0.2938495","0.0358773","5.722239"
"12/26/2007 6:00:00 PM","0.03249527","2.035172","66.68492","89.30767","0.02510911","0.04821283","22.23657","3.028723","0","0","21.55811","0.8746213","0.8746213","0","0","0","0.8746213","5.512423","0","0.0000000000000001110223","0.04821283","0.9206539","0.8746213","0","0","0.1506722","5.243166","0","0.8724411","-0.8724411","12.23434","91.50729","0","20","1.177962","2.516873","103.8627","0.9620834","0.03857026","0","5.291379"
"12/26/2007 7:00:00 PM","0","0","65.27882","90","0","0","21.55811","4.449594","0.01771994","0","21.55811","0.9562901","0.9562901","0.9385701","0","0.3723943","0.9562901","1.852988","0","0","0.01771994","0","0","0","0","1.000553","4.489464","0","0","0","12.23434","91.50729","0","20","1.178098","2.516873","103.8627","1.060779","0","2.71772","4.489464"
"12/26/2007 8:00:00 PM","0","0","62.17375","90","0","0","21.55811","2.389629","0","0","21.55811","0.3302017","0.3302017","0","0","0","0.3302017","0","0","0.00000000000000005551115","0","0.3475807","0.3302017","0","0","0.9315029","4.489463","0","0.3475807","-0.3475807","11.85548","88.67365","0","20","1.178235","2.516873","103.8627","0.3632218","0","0","4.489463"
"12/26/2007 9:00:00 PM","0","0","56.57011","90","0","0","21.55811","3.368468","0","0","21.55811","0.3531497","0.3531497","0","0","0","0.3531497","0","0","0.00000000000000005551115","0","0.3717365","0.3531497","0","0","1.251441","4.185426","0","0.3717365","-0.3717365","11.45016","85.64204","0","20","1.178371","2.516873","103.8627","0.3884647","0","0","4.185426"
"12/26/2007 10:00:00 PM","0","0","46.66823","90","0","0","21.55811","4.663198","0.02145091","0","21.55811","0.2134949","0.2134949","0","0","0","0.2134949","10.0475","0","0.00000000000000002775558","0.02145091","0.2021516","0.192044","0","0","1.586964","3.856375","0","0.2021516","-0.2021516","11.23028","83.99738","0","20","1.178507","2.516873","103.8627","0.2455699","0","0.02145091","3.856375"
"12/26/2007 11:00:00 PM","0","0","29.06706","90","0","0","21.55811","2.971259","0","0","21.55811","0.1370131","0.1370131","0","0","0","0.1370131","0","0","0.00000000000000002775558","0","0.1442243","0.1370131","0","0","1.748606","3.676233","0","0.1442243","-0.1442243","11.07353","82.82497","0","20","1.178644","2.516873","103.8627","0.1507144","0","0","3.676233"
"12/27/2007 12:00:00 AM","0","0","1.779069","90","0","0","21.55811","2.323342","0","0","21.55811","0.06865268","0.06865268","0","0","0","0.06865268","0","0","0","0","0.07226598","0.06865268","0","0","1.863829","3.547115","0","0.07226598","-0.07226598","10.99506","82.2381","0","20","1.17878","2.516873","103.8627","0.07551795","0","0","3.547115"
"12/27/2007 1:00:00 AM","0","0","-26.56048","90","0","0","21.55811","1.94435","0","0","21.55811","0.07348327","0.07348327","0","0","0","0.07348327","0","0","0","0","0.07735081","0.07348327","0","0","1.915309","3.482264","0","0.07735081","-0.07735081","10.91107","81.60989","0","20","1.178917","2.516873","103.8627","0.08083159","0","0","3.482264"
"12/27/2007 2:00:00 AM","0","0","-45.24637","90","0","0","21.55811","1.731585","0","0","21.55811","0.04810988","0.04810988","0","0","0","0.04810988","0","0","0.000000000000000006938894","0","0.05064198","0.04810988","0","0","1.980274","3.412683","0","0.05064198","-0.05064198","10.85611","81.19876","0","20","1.179053","2.516873","103.8627","0.05292087","0","0","3.412683"
"12/27/2007 3:00:00 AM","0","0","-55.78754","90","0","0","21.55811","1.566838","0","0","21.55811","0.04711982","0.04711982","0","0","0","0.04711982","0","0","0.000000000000000006938894","0","0.04959981","0.04711982","0","0","2.020896","3.367055","0","0.04959981","-0.04959981","10.80227","80.79609","0","20","1.17919","2.516873","103.8627","0.0518318","0","0","3.367055"
"12/27/2007 4:00:00 AM","0","0","-61.74311","90","0","0","21.55811","1.1934","0","0","21.55811","0.277178","0.277178","0","0","0","0.277178","0","0","0.00000000000000005551115","0","0.2917663","0.277178","0","0","2.063377","3.322297","0","0.2917663","-0.2917663","10.48451","78.41936","0","20","1.179326","2.516873","103.8627","0.3048958","0","0","3.322297"
"12/27/2007 5:00:00 AM","0","0","-65.06607","90","0","0","21.55811","0.667161","0","0","21.55811","0.4386642","0.4386642","0","0","0","0.4386642","0","0","0.00000000000000005551115","0","0.4617518","0.4386642","0","0","2.352127","3.056711","0","0.4617518","-0.4617518","9.980394","74.64883","0","20","1.179462","2.516873","103.8627","0.4825306","0","0","3.056711"
"12/27/2007 6:00:00 AM","0.028594","0.5411711","-66.63625","90.80211","0.009642423","0.01854687","21.81856","0.394235","0","0","21.55811","0.4835698","0.4835698","0","0","0","0.4835698","3.835407","0","0.0000000000000001110223","0.01854687","0.5090209","0.4835698","0","0","2.798964","2.63046","0","0.490474","-0.490474","9.444706","70.64212","0","20","1.179599","2.516873","103.8627","0.5319268","0.01483749","0","2.649007"
"12/27/2007 7:00:00 AM","0.2569287","14.30556","-66.75023","77.05216","0.2348914","0.4403512","27.93544","0.2558387","0","0","21.55811","0.3859765","0.3859765","0","0","0","0.3859765","114.0876","0","0","0.4403512","0.406291","0.3859765","0","0","3.260099","2.170898","0.03406019","0","0.03406019","9.476095","70.8769","0","20","1.179735","2.516873","103.8627","0.4245741","0.352281","0","2.611249"
"12/27/2007 8:00:00 AM","0.4546176","28.00161","-65.27125","63.45788","0.4355808","0.797474","33.43872","0.3881218","0","0","21.55811","0.2029953","0.2029953","0","0","0","0.2029953","392.8534","0","0","0.797474","0.2136793","0.2029953","0","0","3.176189","2.198014","0.5837947","0","0.5837947","10.01065","74.87511","0","20","1.179872","2.516873","103.8627","0.2232949","0.6379792","0","2.995489"
"12/27/2007 9:00:00 AM","0.5707539","41.41426","-61.48633","50.26833","0.5565436","1.00411","36.78032","1.314746","0","0","21.55811","0.292387","0.292387","0","0","0","0.292387","343.4182","0","0","1.00411","0.3077758","0.292387","0","0","2.656507","2.656211","0.6963345","0","0.6963345","10.64742","79.63785","0","20","1.180008","2.516873","103.8627","0.3216257","0.8032882","0","3.660321"
"12/27/2007 10:00:00 AM","0.6132463","54.09741","-53.45","38.0039","0.6038892","1.08321","38.09333","3.942881","0.008869311","0","21.55811","0.3996404","0.3996404","0","0","0","0.3996404","273.2654","0","0","1.092079","0.411338","0.3907711","0","0","2.09603","3.193168","0.6718716","0","0.6718716","11.26199","84.23457","0","20","1.180145","2.516873","103.8627","0.4440391","0.8665677","0.008869311","4.276378"
"12/27/2007 11:00:00 AM","0.4988237","64.81316","-36.1566","27.9882","0.496189","0.9018235","35.1107","4.272051","0.01461884","0","21.55811","0.4272806","0.4272806","0","0","0","0.4272806","214.4825","0","0","0.9164424","0.4343809","0.4126618","0","0","1.585807","3.70228","0.4674427","0","0.4674427","11.69058","87.44028","0","20","1.180281","2.516873","103.8627","0.4773181","0.7214589","0.01461884","4.604104"
"12/27/2007 12:00:00 PM","0.3643792","70.01123","-2.342885","23.37326","0.363747","0.6716875","31.46308","4.304373","0.01518339","0","21.55811","0.3434896","0.3434896","0","0","0","0.3434896","199.9685","0","0","0.6868709","0.3455855","0.3283062","0","0","1.256258","4.052022","0.3261021","0","0.3261021","11.99008","89.68037","0","20","1.180417","2.516873","103.8627","0.3854302","0.5373501","0.01518339","4.72371"
"12/27/2007 1:00:00 PM","0.5420138","65.80358","33.14342","27.09183","0.538379","0.9734966","36.27734","3.841812","0.007103956","0","21.55811","0.4732207","0.4732207","0","0","0","0.4732207","207.2184","0","0","0.9806006","0.4906493","0.4661168","0","0","1.034995","4.293828","0.4828474","0","0.4828474","12.43272","92.99112","0","20","1.180554","2.516873","103.8627","0.5240948","0.7787973","0.007103956","5.267324"
"12/27/2007 2:00:00 PM","0.8853902","55.48369","52.05939","36.68395","0.86335","1.498734","45.34001","3.730784","0.005164668","0","21.55811","0.2836251","0.2836251","0","0","0","0.2836251","530.2417","0.5319631","0","1.503899","0.2931163","0.2784604","0","0","0.6736546","4.647305","0.6736546","0","0.6736546","13.04891","97.59995","0","20","1.18069","2.516873","103.8627","0.31457","1.198987","0.005164668","6.146039"
"12/27/2007 3:00:00 PM","0.6097903","42.93957","60.82817","48.77974","0.5941498","1.06702","37.82299","4.916967","0.02588344","0","21.55811","0.3337163","0.3337163","0","0","0","0.3337163","327.4948","0.5762919","0","1.092904","0.3240346","0.3078329","0","0","0.1666937","5.131629","0.1666937","0","0.1666937","13.20229","98.74717","0","20","1.180827","2.516873","103.8627","0.3800296","0.8536162","0.02588344","6.198648"
"12/27/2007 4:00:00 PM","0.4817441","29.5813","64.97159","61.89691","0.4624452","0.8439282","34.17924","5.077439","0.02868635","0","21.55811","0.4093134","0.4093134","0","0","0","0.4093134","213.1898","0.3563357","0","0.8726145","0.40066","0.380627","0","0","0.08693241","5.250784","0.08693241","0","0.08693241","13.28236","99.34602","0","20","1.180963","2.516873","103.8627","0.4645879","0.6751425","0.02868635","6.094712"
"12/27/2007 5:00:00 PM","0.2192993","15.90493","66.66732","75.45976","0.2076489","0.39051","27.1923","6.258627","0.06329468","0","21.55811","0.3728055","0.3728055","0","0","0","0.3728055","121.7269","0.01935253","0","0.4538046","0.3258009","0.3095109","0","0","0.04535651","5.312761","0.04535651","0","0.04535651","13.32415","99.65862","0","20","1.181099","2.516873","103.8627","0.4417334","0.312408","0.06329468","5.703271"
"12/27/2007 6:00:00 PM","0.03068795","2.140188","66.72306","89.20074","0.02566829","0.04928343","22.25169","4.592627","0.02021826","0","21.55811","0.7866929","0.7866929","0","0","0","0.7866929","8.834667","0.0000000000000001110223","0","0.06950169","0.8068153","0.7664746","0","0","0.02367008","5.345052","0","0.7575319","-0.7575319","12.49361","93.44656","0","20","1.181236","2.516873","103.8627","0.8754712","0.03942675","0.02021826","5.394336"
"12/27/2007 7:00:00 PM","0","0","65.3289","90","0","0","21.55811","3.301077","0","0","21.55811","1.071703","1.071703","1.071703","0","0.4038105","1.071703","0","0","0","0","0","0","0","0","0.7722733","4.695564","0","0","0","12.49361","93.44656","0","20","1.181372","2.516873","103.8627","1.178874","0","2.7","4.695564"
"12/27/2007 8:00:00 PM","0","0","62.24092","90","0","0","21.55811","3.255734","0","0","21.55811","0.6911659","0.6911659","0","0","0","0.6911659","0","0","0","0","0.727543","0.6911659","0","0","0.7177745","4.695564","0","0.727543","-0.727543","11.6963","87.48299","0","20","1.181509","2.516873","103.8627","0.7602825","0","0","4.695564"
"12/27/2007 9:00:00 PM","0","0","56.6648","90","0","0","21.55811","3.385366","0","0","21.55811","0.5151032","0.5151032","0","0","0","0.5151032","0","0","0.0000000000000001110223","0","0.5422139","0.5151032","0","0","1.421289","4.056651","0","0.5422139","-0.5422139","11.10366","83.05035","0","20","1.181645","2.516873","103.8627","0.5666135","0","0","4.056651"
"12/27/2007 10:00:00 PM","0","0","46.8096","90","0","0","21.55811","1.499859","0","0","21.55811","0.1828653","0.1828653","0","0","0","0.1828653","0","0","0.00000000000000002775558","0","0.1924898","0.1828653","0","0","1.902702","3.571976","0","0.1924898","-0.1924898","10.89431","81.48452","0","20","1.181782","2.516873","103.8627","0.2011518","0","0","3.571976"
"12/27/2007 11:00:00 PM","0","0","29.27748","90","0","0","21.55811","2.159243","0","0","21.55811","0.153115","0.153115","0","0","0","0.153115","0","0","0","0","0.1611737","0.153115","0","0","2.032998","3.398772","0","0.1611737","-0.1611737","10.7191","80.174","0","20","1.181918","2.516873","103.8627","0.1684265","0","0","3.398772"
"12/28/2007 12:00:00 AM","0","0","2.01883","90","0","0","21.55811","2.381688","0","0","21.55811","0.08508354","0.08508354","0","0","0","0.08508354","0","0","0.00000000000000001387779","0","0.08956162","0.08508354","0","0","2.159149","3.25301","0","0.08956162","-0.08956162","10.62183","79.44651","0","20","1.182054","2.516873","103.8627","0.09359189","0","0","3.25301"
"12/28/2007 1:00:00 AM","0","0","-26.41306","90","0","0","21.55811","2.08923","0","0","21.55811","0.07825454","0.07825454","0","0","0","0.07825454","0","0","0.00000000000000001387779","0","0.0823732","0.07825454","0","0","2.224779","3.171779","0","0.0823732","-0.0823732","10.53238","78.77747","0","20","1.182191","2.516873","103.8627","0.08608","0","0","3.171779"
"12/28/2007 2:00:00 AM","0","0","-45.18759","90","0","0","21.55811","2.405651","0","0","21.55811","0.08103561","0.08103561","0","0","0","0.08103561","0","0","0.00000000000000001387779","0","0.08530064","0.08103561","0","0","2.292691","3.096877","0","0.08530064","-0.08530064","10.43975","78.08463","0","20","1.182327","2.516873","103.8627","0.08913917","0","0","3.096877"
"12/28/2007 3:00:00 AM","0","0","-55.77359","90","0","0","21.55811","2.248583","0","0","21.55811","0.07640885","0.07640885","0","0","0","0.07640885","0","0","0.00000000000000001387779","0","0.08043037","0.07640885","0","0","2.367412","3.01911","0","0.08043037","-0.08043037","10.35242","77.43138","0","20","1.182464","2.516873","103.8627","0.08404974","0","0","3.01911"
"12/28/2007 4:00:00 AM","0","0","-61.75155","90","0","0","21.55811","1.288305","0","0","21.55811","0.2882421","0.2882421","0","0","0","0.2882421","0","0","0","0","0.3034128","0.2882421","0","0","2.438346","2.945602","0","0.3034128","-0.3034128","10.02191","74.95936","0","20","1.1826","2.516873","103.8627","0.3170663","0","0","2.945602"
"12/28/2007 5:00:00 AM","0","0","-65.08819","90","0","0","21.55811","4.575489","0.01991892","0","21.55811","0.4117532","0.4117532","0","0","0","0.4117532","4.837587","0","0.00000000000000005551115","0.01991892","0.4124571","0.3918343","0","0","2.737916","2.66579","0","0.4124571","-0.4124571","9.571933","71.59372","0","20","1.182736","2.516873","103.8627","0.4628879","0","0.01991892","2.66579"
"12/28/2007 6:00:00 AM","0.02884202","0.4324643","-66.66961","90.90884","0.008206261","0.015787","21.77976","6.705582","0.08281179","0","21.55811","0.4892054","0.4892054","0","0","0","0.4892054","20.15488","0","0.00000000000000005551115","0.09859879","0.4277827","0.4063936","0","0","3.135016","2.280659","0","0.4119957","-0.4119957","9.122459","68.23685","0","20","1.182873","2.523998","104.1567","0.5795318","0.0126296","0.08281179","2.296447"
"12/28/2007 7:00:00 AM","0.19499","14.2009","-66.7961","77.15418","0.1835928","0.3462286","26.53683","8.064292","0.1959987","0","21.55811","0.3706111","0.3706111","0","0","0","0.3706111","146.3063","0","0","0.5422273","0.1838025","0.1746124","0","0","3.51946","1.891606","0.1624261","0","0.1624261","9.271921","69.35484","0","20","1.183009","2.523998","104.1567","0.5056715","0.2769829","0.1959987","2.237835"
"12/28/2007 8:00:00 AM","0.4197245","27.90266","-65.33467","63.5533","0.4037732","0.7420583","32.56311","8.041781","0.1932464","0","21.55811","0.3225865","0.3225865","0","0","0","0.3225865","289.9392","0","0","0.9353047","0.1361475","0.1293401","0","0","3.330112","2.021654","0.6059108","0","0.6059108","9.826582","73.50375","0","20","1.183146","2.523998","104.1567","0.4514683","0.5936466","0.1932464","2.763712"
"12/28/2007 9:00:00 AM","0.5186674","41.32423","-61.57888","50.35347","0.5079941","0.9219582","35.4369","7.831172","0.1739256","0","21.55811","0.2744861","0.2744861","0","0","0","0.2744861","399.2493","0","0","1.095884","0.1058532","0.1005605","0","0","2.800825","2.499632","0.8161051","0","0.8161051","10.57184","79.07837","0","20","1.183282","2.523998","104.1567","0.3888974","0.7375666","0.1739256","3.42159"
"12/28/2007 10:00:00 AM","0.7995154","54.02369","-53.59752","38.07072","0.7802898","1.369035","43.01068","7.113627","0.1112597","0","21.55811","0.3797096","0.3797096","0","0","0","0.3797096","389.8491","0","0","1.480295","0.2825789","0.2684499","0","0","2.143001","3.130358","1.086456","0","1.086456","11.56091","86.47668","0","20","1.183419","2.523998","104.1567","0.4733104","1.095228","0.1112597","4.499393"
"12/28/2007 11:00:00 AM","0.8777754","64.77518","-36.40828","28.01809","0.8593607","1.492577","45.22793","7.229376","0.1213685","0","21.55811","0.5845599","0.5845599","0","0","0","0.5845599","276.0958","0","0","1.613945","0.4875699","0.4631914","0","0","1.299389","3.947057","1.005007","0","1.005007","12.47668","93.32674","0","20","1.183555","2.523998","104.1567","0.7037001","1.194061","0.1213685","5.439634"
"12/28/2007 12:00:00 PM","1.028235","70.04602","-2.659845","23.33776","1.005942","1.71403","49.35986","5.941743","0.04945732","0","21.55811","0.4758543","0.4758543","0","0","0","0.4758543","370.594","0.7025005","0","1.763488","0.4488389","0.426397","0","0","0.5626909","4.682527","0.5626909","0","0.5626909","12.99204","97.18165","0","20","1.183691","2.523998","104.1567","0.5481684","1.371224","0.04945732","6.396557"
"12/28/2007 1:00:00 PM","0.8693539","65.89886","32.99171","27.00119","0.8516468","1.48065","45.01126","7.795069","0.1707725","0","21.55811","0.4782539","0.4782539","0","0","0","0.4782539","345.3024","0.9611859","0","1.651422","0.3236646","0.3074814","0","0","0.1957993","5.087661","0.1957993","0","0.1957993","13.17214","98.52882","0","20","1.183828","2.523998","104.1567","0.6114655","1.18452","0.1707725","6.56831"
"12/28/2007 2:00:00 PM","0.9320079","55.59551","52.0229","36.57409","0.9086489","1.568141","46.61415","5.909009","0.04802792","0","21.55811","0.3937635","0.3937635","0","0","0","0.3937635","410.4415","1.102114","0","1.616169","0.3639322","0.3457356","0","0","0.1020945","5.227755","0.1020945","0","0.1020945","13.26615","99.23204","0","20","1.183964","2.523998","104.1567","0.4571538","1.254513","0.04802792","6.795896"
"12/28/2007 3:00:00 PM","0.764124","43.0532","60.83418","48.66608","0.7407151","1.306135","41.904","7.45532","0.141101","0","21.55811","0.4427741","0.4427741","0","0","0","0.4427741","326.8566","0.935322","0","1.447236","0.3175507","0.3016731","0","0","0.05326269","5.300578","0.05326269","0","0.05326269","13.31522","99.59912","0","20","1.184101","2.523998","104.1567","0.557602","1.044908","0.141101","6.606713"
"12/28/2007 4:00:00 PM","0.5092","29.69305","64.9958","61.78409","0.4880339","0.8878779","34.88545","7.273557","0.1252269","0","21.55811","0.1900688","0.1900688","0","0","0","0.1900688","533.0202","0.7918286","0","1.013105","0.06825457","0.06484184","0","0","0.02779481","5.338508","0.02779481","0","0.02779481","13.34084","99.79866","0","20","1.184237","2.531732","104.4758","0.2716891","0.7103024","0.1252269","6.226386"
"12/28/2007 5:00:00 PM","0.2668097","16.0135","66.70248","75.34946","0.2475571","0.4634131","28.28126","5.282779","0.03227296","0","21.55811","0.3923596","0.3923596","0","0","0","0.3923596","126.3347","0.07069702","0","0.4956861","0.3790385","0.3600866","0","0","0.0136776","5.358678","0.0136776","0","0.0136776","13.35345","99.89297","0","20","1.184373","2.531732","104.4758","0.447732","0.3707305","0.03227296","5.822091"
"12/28/2007 6:00:00 PM","0.03710689","2.244644","66.76803","89.09399","0.02715191","0.05212333","22.2918","3.661379","0.003952381","0","21.55811","0.8062099","0.8062099","0","0","0","0.8062099","6.955473","0","0.0000000000000001110223","0.05607571","0.8444816","0.8022575","0","0","0.007418065","5.368405","0","0.7923583","-0.7923583","12.48429","93.39105","0","20","1.18451","2.531732","104.4758","0.8888071","0.04169867","0.003952381","5.420528"
"12/28/2007 7:00:00 PM","0","0","65.38579","90","0","0","21.55811","4.424145","0.01727543","0","21.55811","0.8070354","0.8070354","0","0","0","0.8070354","2.140604","0","0","0.01727543","0.8313262","0.7897599","0","0","0.7849078","4.688964","0","0.8313262","-0.8313262","11.57187","86.56552","0","20","1.184646","2.531732","104.4758","0.8963767","0","0.01727543","4.688964"
"12/28/2007 8:00:00 PM","0","0","62.31518","90","0","0","21.55811","2.765098","0","0","21.55811","0.5171884","0.5171884","0","0","0","0.5171884","0","0","0","0","0.5444089","0.5171884","0","0","1.553379","3.956408","0","0.5444089","-0.5444089","10.97681","82.11411","0","20","1.184783","2.531732","104.4758","0.5689073","0","0","3.956408"
"12/28/2007 9:00:00 PM","0","0","56.76703","90","0","0","21.55811","2.131174","0","0","21.55811","0.3051531","0.3051531","0","0","0","0.3051531","0","0","0.00000000000000005551115","0","0.3212138","0.3051531","0","0","2.016188","3.468006","0","0.3212138","-0.3212138","10.62683","79.496","0","20","1.184919","2.531732","104.4758","0.3356684","0","0","3.468006"
"12/28/2007 10:00:00 PM","0","0","46.95878","90","0","0","21.55811","1.969926","0","0","21.55811","0.2636625","0.2636625","0","0","0","0.2636625","0","0","0.00000000000000005551115","0","0.2775394","0.2636625","0","0","2.269706","3.176825","0","0.2775394","-0.2775394","10.32462","77.23526","0","20","1.185055","2.531732","104.4758","0.2900287","0","0","3.176825"
"12/28/2007 11:00:00 PM","0","0","29.49429","90","0","0","21.55811","2.436436","0","0","21.55811","0.1402117","0.1402117","0","0","0","0.1402117","0","0","0.00000000000000002775558","0","0.1475912","0.1402117","0","0","2.502376","2.92305","0","0.1475912","-0.1475912","10.1642","76.03523","0","20","1.185192","2.531732","104.4758","0.1542329","0","0","2.92305"
"12/29/2007 12:00:00 AM","0","0","2.259114","90","0","0","21.55811","2.677007","0","0","21.55811","0.1035657","0.1035657","0","0","0","0.1035657","0","0","0.00000000000000001387779","0","0.1090165","0.1035657","0","0","2.614224","2.787462","0","0.1090165","-0.1090165","10.04578","75.14933","0","20","1.185328","2.531732","104.4758","0.1139223","0","0","2.787462"
"12/29/2007 1:00:00 AM","0","0","-26.27201","90","0","0","21.55811","3.039153","0","0","21.55811","0.1053504","0.1053504","0","0","0","0.1053504","0","0","0.00000000000000001387779","0","0.1108951","0.1053504","0","0","2.700831","2.686974","0","0.1108951","-0.1108951","9.925309","74.24814","0","20","1.185465","2.531732","104.4758","0.1158854","0","0","2.686974"
"12/29/2007 2:00:00 AM","0","0","-45.13725","90","0","0","21.55811","3.879826","0.007767942","0","21.55811","0.09719375","0.09719375","0","0","0","0.09719375","7.992224","0","0","0.007767942","0.09413243","0.08942581","0","0","2.797231","2.584409","0","0.09413243","-0.09413243","9.823074","73.48335","0","20","1.185601","2.531732","104.4758","0.1107971","0","0.007767942","2.584409"
"12/29/2007 3:00:00 AM","0","0","-55.76773","90","0","0","21.55811","3.744018","0.005395822","0","21.55811","0.08142415","0.08142415","0","0","0","0.08142415","6.626808","0","0.00000000000000001387779","0.005395822","0.08002982","0.07602833","0","0","2.879101","2.497099","0","0.08002982","-0.08002982","9.736173","72.83326","0","20","1.185738","2.531732","104.4758","0.09226448","0","0.005395822","2.497099"
"12/29/2007 4:00:00 AM","0","0","-61.76743","90","0","0","21.55811","2.357495","0","0","21.55811","0.319554","0.319554","0","0","0","0.319554","0","0","0.00000000000000005551115","0","0.3363726","0.319554","0","0","2.948792","2.422688","0","0.3363726","-0.3363726","9.369595","70.091","0","20","1.185874","2.531732","104.4758","0.3515094","0","0","2.422688"
"12/29/2007 5:00:00 AM","0","0","-65.11729","90","0","0","21.55811","1.650196","0","0","21.55811","0.4305521","0.4305521","0","0","0","0.4305521","0","0","0.00000000000000005551115","0","0.4532127","0.4305521","0","0","3.285332","2.106829","0","0.4532127","-0.4532127","8.874865","66.39008","0","20","1.18601","2.531732","104.4758","0.4736073","0","0","2.106829"
"12/29/2007 6:00:00 AM","0.02356434","0.3236602","-66.70981","91.01531","0.01240745","0.02385791","21.89327","2.049765","0","0","21.55811","0.4998944","0.4998944","0","0","0","0.4998944","4.772591","0","0.00000000000000005551115","0.02385791","0.5262046","0.4998944","0","0","3.727008","1.675489","0","0.5023467","-0.5023467","8.326116","62.28506","0","20","1.186147","2.531732","104.4758","0.5498838","0.01908633","0","1.699347"
"12/29/2007 7:00:00 AM","0.1979644","14.09684","-66.84895","77.25523","0.1857427","0.3501965","26.59539","2.425277","0","0","21.55811","0.4840308","0.4840308","0","0","0","0.4840308","72.35004","0","0.00000000000000005551115","0.3501965","0.5095061","0.4840308","0","0","4.208642","1.190254","0","0.1593096","-0.1593096","8.152933","60.98954","0","20","1.186283","2.531732","104.4758","0.5324339","0.2801572","0","1.54045"
"12/29/2007 8:00:00 AM","0.5167087","27.80505","-65.40555","63.64697","0.4931944","0.896706","35.02798","3.288656","0","0","21.55811","0.44763","0.44763","0","0","0","0.44763","200.323","0","0","0.896706","0.4711895","0.44763","0","0","4.319813","1.035632","0.4255165","0","0.4255165","8.543278","63.90959","0","20","1.18642","2.531732","104.4758","0.492393","0.7173648","0","1.932338"
"12/29/2007 9:00:00 AM","0.7667133","41.23643","-61.67973","50.43596","0.7422835","1.308642","41.94782","5.349745","0.03344265","0","21.55811","0.4256134","0.4256134","0","0","0","0.4256134","315.3295","0","0","1.342084","0.4128113","0.3921707","0","0","3.910987","1.383136","0.8958304","0","0.8958304","9.360591","70.02365","0","20","1.186556","2.531732","104.4758","0.484896","1.046913","0.03344265","2.691778"
"12/29/2007 10:00:00 AM","0.8608239","53.95336","-53.75439","38.13373","0.8391171","1.461219","44.6595","5.700634","0.03957154","0","21.55811","0.4687838","0.4687838","0","0","0","0.4687838","320.1456","0","0","1.50079","0.4518024","0.4292122","0","0","3.14881","2.09903","1.009417","0","1.009417","10.28033","76.90395","0","20","1.186692","2.531732","104.4758","0.535448","1.168975","0.03957154","3.560249"
"12/29/2007 11:00:00 AM","0.8627982","64.7422","-36.66905","28.04266","0.8450514","1.470431","44.82608","6.968888","0.09861906","0","21.55811","0.4235075","0.4235075","0","0","0","0.4235075","370.4893","0","0","1.56905","0.3419878","0.3248884","0","0","2.349726","2.885676","1.128443","0","1.128443","11.30713","84.5851","0","20","1.186829","2.531732","104.4758","0.5151678","1.176345","0.09861906","4.356106"
"12/29/2007 12:00:00 PM","0.9821053","70.08708","-2.978035","23.29591","0.9612361","1.647535","48.09667","6.053838","0.05435216","0","21.55811","0.7659057","0.7659057","0","0","0","0.7659057","222.2058","0","0","1.701887","0.7490038","0.7115536","0","0","1.488734","3.740153","0.8985314","0","0.8985314","12.12688","90.7174","0","20","1.186965","2.531732","104.4758","0.8696724","1.318028","0.05435216","5.387688"
"12/29/2007 1:00:00 PM","0.9631355","65.99931","32.84941","26.9051","0.9419252","1.618528","47.55185","5.83996","0.04501276","0","21.55811","0.6631567","0.6631567","0","0","0","0.6631567","250.8518","0.1230152","0","1.663541","0.6506779","0.618144","0","0","0.8448348","4.40436","0.8448348","0","0.8448348","12.89812","96.4868","0","20","1.187102","2.531732","104.4758","0.7519788","1.294822","0.04501276","6.022888"
"12/29/2007 2:00:00 PM","0.8396885","55.71057","51.99687","36.46053","0.8195288","1.430699","44.10998","5.300643","0.032585","0","21.55811","0.4624997","0.4624997","0","0","0","0.4624997","316.3858","0.7339645","0","1.463284","0.4525418","0.4299147","0","0","0.2441923","5.014691","0.2441923","0","0.2441923","13.12261","98.16611","0","20","1.187238","2.531732","104.4758","0.5250422","1.144559","0.032585","6.44539"
"12/29/2007 3:00:00 PM","0.7776752","43.16866","60.84923","48.55013","0.7539152","1.327194","42.27291","6.068151","0.05497715","0","21.55811","0.4738108","0.4738108","0","0","0","0.4738108","291.7138","0.7590237","0","1.382172","0.4408776","0.4188337","0","0","0.1272932","5.189687","0.1272932","0","0.1272932","13.23979","99.0427","0","20","1.187375","2.531732","104.4758","0.5486805","1.061756","0.05497715","6.516881"
"12/29/2007 4:00:00 PM","0.5150582","29.80565","65.02786","61.67001","0.4936625","0.8975062","35.0409","6.540643","0.07560942","0","21.55811","0.3025868","0.3025868","0","0","0","0.3025868","321.5989","0.5921834","0","0.9731157","0.2389235","0.2269773","0","0","0.06639937","5.280559","0.06639937","0","0.06639937","13.30096","99.50029","0","20","1.187511","2.531732","104.4758","0.3706502","0.718005","0.07560942","6.178065"
"12/29/2007 5:00:00 PM","0.2406011","16.12213","66.7448","75.23872","0.2258681","0.4238787","27.68919","7.159863","0.1152976","0","21.55811","0.5217894","0.5217894","0","0","0","0.5217894","103.3322","0.00000000000000005551115","0","0.5391763","0.4278861","0.4064918","0","0","0.03464753","5.327865","0","0.004007408","-0.004007408","13.29661","99.46777","0","20","1.187647","2.531732","104.4758","0.6316171","0.339103","0.1152976","5.751743"
"12/29/2007 6:00:00 PM","0.01841589","2.348456","66.81981","88.98753","0.01809033","0.03476321","22.04684","7.476071","0.1429132","0","21.55811","0.9097081","0.9097081","0","0","0","0.9097081","19.53115","0","0","0.1776765","0.8071525","0.7667949","0","0","0.0501556","5.324505","0","0.7723893","-0.7723893","12.4496","93.13154","0","20","1.187784","2.531732","104.4758","1.072136","0.02781057","0.1429132","5.359269"
"12/29/2007 7:00:00 PM","0","0","65.44947","90","0","0","21.55811","5.71385","0.03980237","0","21.55811","0.9254911","0.9254911","0.8856887","0","0.3599156","0.9254911","4.300675","0","0","0.03980237","0","0","0","0","0.8096361","4.661462","0","0","0","12.4496","93.13154","0","20","1.18792","2.531732","104.4758","1.037941","0","2.739802","4.661462"
"12/29/2007 8:00:00 PM","0","0","62.39647","90","0","0","21.55811","5.314509","0.03282719","0","21.55811","0.5919323","0.5919323","0","0","0","0.5919323","5.545769","0","0","0.03282719","0.5885317","0.5591051","0","0","0.7524707","4.661461","0","0.5885317","-0.5885317","11.80591","88.31631","0","20","1.188057","2.531732","104.4758","0.6675391","0","0.03282719","4.661461"
"12/29/2007 9:00:00 PM","0","0","56.87672","90","0","0","21.55811","4.451577","0.01775457","0","21.55811","0.3716587","0.3716587","0","0","0","0.3716587","4.777117","0","0","0.01775457","0.3725307","0.3539041","0","0","1.31554","4.146188","0","0.3725307","-0.3725307","11.39972","85.27772","0","20","1.188193","2.531732","104.4758","0.4177018","0","0.01775457","4.146188"
"12/29/2007 10:00:00 PM","0","0","47.11567","90","0","0","21.55811","2.845485","0","0","21.55811","0.2495891","0.2495891","0","0","0","0.2495891","0","0","0.00000000000000005551115","0","0.2627254","0.2495891","0","0","1.635063","3.815969","0","0.2627254","-0.2627254","11.1137","83.1381","0","20","1.188329","2.531732","104.4758","0.274548","0","0","3.815969"
"12/29/2007 11:00:00 PM","0","0","29.71741","90","0","0","21.55811","5.175229","0.03039442","0","21.55811","0.174639","0.174639","0","0","0","0.174639","17.40414","0","0.00000000000000002775558","0.03039442","0.1518364","0.1442446","0","0","1.851878","3.581095","0","0.1518364","-0.1518364","10.94866","81.90349","0","20","1.188466","2.531732","104.4758","0.2073002","0","0.03039442","3.581095"
"12/30/2007 12:00:00 AM","0","0","2.499899","90","0","0","21.55811","3.499238","0.001120313","0","21.55811","0.1218658","0.1218658","0","0","0","0.1218658","0.919301","0","0.00000000000000001387779","0.001120313","0.1271005","0.1207455","0","0","1.968348","3.444682","0","0.1271005","-0.1271005","10.81055","80.87036","0","20","1.188602","2.531732","104.4758","0.1346125","0","0.001120313","3.444682"
"12/30/2007 1:00:00 AM","0","0","-26.13746","90","0","0","21.55811","5.046391","0.02814404","0","21.55811","0.1105939","0.1105939","0","0","0","0.1105939","25.44811","0","0.00000000000000001387779","0.02814404","0.08678928","0.08244982","0","0","2.072297","3.330035","0","0.08678928","-0.08678928","10.7163","80.1653","0","20","1.188739","2.531732","104.4758","0.1357253","0","0.02814404","3.330035"
"12/30/2007 2:00:00 AM","0","0","-45.09549","90","0","0","21.55811","2.88707","0","0","21.55811","0.1304895","0.1304895","0","0","0","0.1304895","0","0","0.00000000000000002775558","0","0.1373574","0.1304895","0","0","2.141803","3.251534","0","0.1373574","-0.1373574","10.56703","79.04865","0","20","1.188875","2.531732","104.4758","0.1435384","0","0","3.251534"
"12/30/2007 3:00:00 AM","0","0","-55.77004","90","0","0","21.55811","3.2416","0","0","21.55811","0.1269763","0.1269763","0","0","0","0.1269763","0","0","0","0","0.1336593","0.1269763","0","0","2.267684","3.126774","0","0.1336593","-0.1336593","10.42178","77.96211","0","20","1.189012","2.531732","104.4758","0.1396739","0","0","3.126774"
"12/30/2007 4:00:00 AM","0","0","-61.79078","90","0","0","21.55811","3.893713","0.008010514","0","21.55811","0.4084607","0.4084607","0","0","0","0.4084607","1.961147","0","0.00000000000000005551115","0.008010514","0.4215266","0.4004502","0","0","2.387959","3.004872","0","0.4215266","-0.4215266","9.961851","74.52148","0","20","1.189148","2.531732","104.4758","0.4533121","0","0.008010514","3.004872"
"12/30/2007 5:00:00 AM","0","0","-65.1534","90","0","0","21.55811","4.339574","0.01579826","0","21.55811","0.5416675","0.5416675","0","0","0","0.5416675","2.916597","0","0.0000000000000001110223","0.01579826","0.5535465","0.5258693","0","0","2.803093","2.615552","0","0.5535465","-0.5535465","9.35673","69.99477","0","20","1.189284","2.531732","104.4758","0.6037334","0","0.01579826","2.615552"
"12/30/2007 6:00:00 AM","0.02014972","0.2148438","-66.75682","91.12141","0.01371656","0.02637128","21.92864","5.802673","0.04338459","0","21.55811","0.5846784","0.5846784","0","0","0","0.5846784","11.93064","0","0.0000000000000001110223","0.06975587","0.5697829","0.5412937","0","0","3.336693","2.095684","0","0.5434116","-0.5434116","8.762774","65.55157","0","20","1.189421","2.531732","104.4758","0.6648384","0.02109703","0.04338459","2.122055"
"12/30/2007 7:00:00 AM","0.2331042","13.99347","-66.90874","77.35521","0.214012","0.4021805","27.36579","4.472667","0.01812296","0","21.55811","0.5332576","0.5332576","0","0","0","0.5332576","78.81808","0","0.0000000000000001110223","0.4203034","0.542247","0.5151347","0","0","3.846917","1.576952","0","0.1400665","-0.1400665","8.610552","64.41284","0","20","1.189557","2.531732","104.4758","0.5956449","0.3217444","0.01812296","1.979133"
"12/30/2007 8:00:00 AM","0.3849811","27.70886","-65.48383","63.73883","0.3722653","0.686723","31.69702","6.548404","0.0759483","0","21.55811","0.5849231","0.5849231","0","0","0","0.5849231","130.3883","0","0","0.7626713","0.535763","0.5089748","0","0","3.930057","1.442661","0.1509601","0","0.1509601","8.749482","65.45213","0","20","1.189694","2.531732","104.4758","0.6813896","0.5493784","0.0759483","2.129384"
"12/30/2007 9:00:00 AM","0.325708","41.15091","-61.78881","50.51575","0.3241111","0.6013063","30.37576","5.285587","0.03232202","0","21.55811","0.5874154","0.5874154","0","0","0","0.5874154","107.8672","0","0","0.6336283","0.5843088","0.5550933","0","0","3.764123","1.565248","0.01699748","0","0.01699748","8.765149","65.56934","0","20","1.18983","2.531732","104.4758","0.6623179","0.481045","0.03232202","2.166554"
"12/30/2007 10:00:00 AM","0.4090579","53.88646","-53.92055","38.19288","0.4072632","0.7481605","32.65912","5.832485","0.04468637","0","21.55811","0.6391672","0.6391672","0","0","0","0.6391672","124.0437","0","0","0.7928469","0.6257693","0.5944808","0","0","3.748408","1.579044","0.1223912","0","0.1223912","8.877825","66.41223","0","20","1.189967","2.531732","104.4758","0.7254271","0.5985284","0.04468637","2.327204"
"12/30/2007 11:00:00 AM","0.3612585","64.71418","-36.93885","28.06193","0.3605685","0.6660691","31.37581","3.894707","0.00802787","0","21.55811","0.748486","0.748486","0","0","0","0.748486","90.06139","0","0","0.674097","0.7794297","0.7404582","0","0","3.641409","1.678086","0","0.1133606","-0.1133606","8.754673","65.49097","0","20","1.190103","2.531732","104.4758","0.8273486","0.5328553","0.00802787","2.344155"
"12/30/2007 12:00:00 PM","0.4993508","70.1344","-3.297512","23.24771","0.4971204","0.9034143","35.13643","2.163231","0","0","21.55811","0.7228238","0.7228238","0","0","0","0.7228238","124.984","0","0","0.9034143","0.7608672","0.7228238","0","0","3.767967","1.569819","0.1425471","0","0.1425471","8.885873","66.4726","0","20","1.190239","2.531967","104.4855","0.7951062","0.7227315","0","2.473233"
"12/30/2007 1:00:00 PM","0.3736215","66.1049","32.71667","26.80359","0.3728703","0.6877897","31.71363","2.98855","0","0","21.55811","0.6024222","0.6024222","0","0","0","0.6024222","114.1707","0","0","0.6877897","0.6341286","0.6024222","0","0","3.636107","1.685164","0.05366103","0","0.05366103","8.935315","66.84245","0","20","1.190376","2.531967","104.4855","0.6626645","0.5502318","0","2.372953"
"12/30/2007 2:00:00 PM","0.4527803","55.82879","51.98145","36.34335","0.4502499","0.8228796","33.84296","1.672254","0","0","21.55811","0.5066931","0.5066931","0","0","0","0.5066931","162.402","0","0","0.8228796","0.5333611","0.5066931","0","0","3.596378","1.728518","0.2895185","0","0.2895185","9.201326","68.83241","0","20","1.190512","2.531967","104.4855","0.5573623","0.6583037","0","2.551398"
"12/30/2007 3:00:00 PM","0.6117094","43.28589","60.8734","48.43197","0.5963006","1.070599","37.88269","1.769681","0","0","21.55811","0.4457511","0.4457511","0","0","0","0.4457511","240.1787","0","0","1.070599","0.4692117","0.4457511","0","0","3.348893","1.960785","0.6013874","0","0.6013874","9.751875","72.9509","0","20","1.190649","2.531967","104.4855","0.4903262","0.8564793","0","3.031384"
"12/30/2007 4:00:00 PM","0.4275067","29.91901","65.06783","61.55475","0.4134734","0.7590057","32.83001","3.457578","0.00039265","0","21.55811","0.5489222","0.5489222","0","0","0","0.5489222","138.3435","0","0","0.7593983","0.5773996","0.5485296","0","0","2.849329","2.436157","0.1816061","0","0.1816061","9.918948","74.20072","0","20","1.190785","2.531967","104.4855","0.6040108","0.6072045","0.00039265","3.195163"
"12/30/2007 5:00:00 PM","0.1806228","16.23073","66.79427","75.12762","0.1754281","0.3311422","26.31454","3.533939","0.001726421","0","21.55811","0.7192208","0.7192208","0","0","0","0.7192208","46.28184","0","0","0.3328686","0.7552573","0.7174944","0","0","2.739061","2.578993","0","0.4241151","-0.4241151","9.456173","70.73884","0","20","1.190921","2.531967","104.4855","0.7920061","0.2649138","0.001726421","2.910135"
"12/30/2007 6:00:00 PM","0.03831869","2.451538","66.8784","88.88142","0.02929865","0.05623085","22.34985","2.727117","0","0","21.55811","1.23993","1.23993","1.186511","0","0.4309023","1.23993","4.535001","0","0","0.05623085","0.05623085","0.05341931","0","0","3.203656","2.181727","0","0","0","9.456173","70.73884","0","20","1.191058","2.531967","104.4855","1.363923","0.04498468","2.7","2.237958"
"12/30/2007 7:00:00 PM","0","0","65.51991","90","0","0","21.55811","1.136673","0","0","21.55811","1.316444","1.316444","1.316444","0","0.4615634","1.316444","0","0","0","0","0","0","0","0","3.179457","2.181727","0","0","0","9.456173","70.73884","0","20","1.191194","2.531967","104.4855","1.448089","0","2.7","2.181727"
"12/30/2007 8:00:00 PM","0","0","62.48474","90","0","0","21.55811","0.1707534","0","0","21.55811","0.7405624","0.7405624","0","0","0","0.7405624","0","0","0.0000000000000001110223","0","0.7795393","0.7405624","0","0","3.171318","2.181727","0","0.7795393","-0.7795393","8.601231","64.34487","0","20","1.191331","2.534398","104.5859","0.8146186","0","0","2.181727"
"12/30/2007 9:00:00 PM","0","0","56.9938","90","0","0","21.55811","1.025553","0","0","21.55811","0.5651297","0.5651297","0","0","0","0.5651297","0","0","0.0000000000000001110223","0","0.5948734","0.5651297","0","0","3.985161","1.434587","0","0.5948734","-0.5948734","7.950547","59.48294","0","20","1.191467","2.543826","104.975","0.6216427","0","0","1.434587"
"12/30/2007 10:00:00 PM","0","0","47.28019","90","0","0","21.55811","1.571124","0","0","21.55811","0.2897967","0.2897967","0","0","0","0.2897967","0","0","0.00000000000000005551115","0","0.3050491","0.2897967","0","0","4.550013","0.8548146","0","0.3050491","-0.3050491","7.618253","56.99684","0","20","1.191604","2.543826","104.975","0.3187763","0","0","0.8548146"
"12/30/2007 11:00:00 PM","0","0","29.9468","90","0","0","21.55811","3.609559","0.003047254","0","21.55811","0.1888001","0.1888001","0","0","0","0.1888001","1.614011","0","0.00000000000000002775558","0.003047254","0.1955293","0.1857528","0","0","4.562224","0.5545496","0","0.1955293","-0.1955293","7.405589","55.40577","0","20","1.19174","2.543826","104.975","0.2092037","0","0.003047254","0.5545496"
"12/31/2007 12:00:00 AM","0","0","2.741165","90","0","0","21.55811","3.066389","0","0","21.55811","0.07914266","0.07914266","0","0","0","0.07914266","0","0","0","0","0.08330806","0.07914266","0","0","4.562225","0.361008","0","0.08330806","-0.08330806","7.315123","54.72894","0","20","1.191876","2.543826","104.975","0.08705693","0","0","0.361008"
"12/31/2007 1:00:00 AM","0","0","-26.00953","90","0","0","21.55811","2.46484","0","0","21.55811","0.09328417","0.09328417","0","0","0","0.09328417","0","0","0.00000000000000001387779","0","0.09819387","0.09328417","0","0","4.562225","0.2783512","0","0.09819387","-0.09819387","7.20847","53.931","0","20","1.192013","2.543826","104.975","0.1026126","0","0","0.2783512"
"12/31/2007 2:00:00 AM","0","0","-45.0624","90","0","0","21.55811","1.829668","0","0","21.55811","0.07796229","0.07796229","0","0","0","0.07796229","0","0","0.00000000000000001387779","0","0.08206557","0.07796229","0","0","4.562225","0.1806549","0","0.08206557","-0.08206557","7.119356","53.26428","0","20","1.192149","2.543826","104.975","0.08575851","0","0","0.1806549"
"12/31/2007 3:00:00 AM","0","0","-55.78059","90","0","0","21.55811","2.502571","0","0","21.55811","0.06738609","0.06738609","0","0","0","0.06738609","0","0","0","0","0.07093272","0.06738609","0","0","4.562226","0.09881645","0","0.07093272","-0.07093272","7.042342","52.69432","0","20","1.192286","2.555339","105.45","0.0741247","0","0","0.09881645"
"12/31/2007 4:00:00 AM","0","0","-61.82165","90","0","0","21.55811","3.441339","0.000109004","0","21.55811","0.340419","0.340419","0.675","0","0.3101982","0.340419","0.03202053","0","0","0.000109004","0","0","0.33469","0.3179555","4.562251","0.02870222","0.3179555","0","0.3179555","7.334384","54.87952","0","20","1.192422","2.555339","105.45","0.3745154","0","2.700109","0.02870222"
"12/31/2007 5:00:00 AM","0","0","-65.19652","90","0","0","21.55811","1.657995","0","0","21.55811","0.4387519","0.4387519","0.675","0","0.3101982","0.4387519","0","0","0","0","0","0","0.2362481","0.2244357","4.562251","0.2967226","0.2244357","0","0.2244357","7.540755","56.42369","0","20","1.192558","2.555339","105.45","0.4826271","0","2.7","0.2967226"
"12/31/2007 6:00:00 AM","0.01101683","0.1060999","-66.81065","91.22707","0.01063634","0.02045635","21.84542","1.759833","0","0","21.55811","0.414665","0.414665","0","0","0","0.414665","4.933225","0","0","0.02045635","0.4364894","0.414665","0","0","4.562252","0.4848972","0","0.4160331","-0.4160331","7.086849","53.02735","0","20","1.192695","2.555339","105.45","0.4561315","0.01636508","0","0.5053536"
"12/31/2007 7:00:00 AM","0.06873103","13.89085","-66.97545","77.45406","0.06854101","0.1309656","23.41195","3.535041","0.001745669","0","21.55811","0.4193717","0.4193717","0.675","0","0.3101982","0.4193717","31.64526","0","0","0.1327113","0","0","0.2573739","0.2445052","4.562252","0.06967974","0.3754708","0","0.3754708","7.431487","55.60609","0","20","1.192831","2.555339","105.45","0.4621817","0.1047725","2.701746","0.2006453"
"12/31/2007 8:00:00 AM","0.1020724","27.61415","-65.56947","63.82883","0.1019225","0.1940144","24.31693","4.459474","0.01789251","0","21.55811","0.3218754","0.3218754","0","0","0","0.3218754","65.83506","0","0","0.2119069","0.319982","0.3039829","0","0","4.562252","0.3853896","0","0.1259677","-0.1259677","7.294614","54.58194","0","20","1.192968","2.555339","105.45","0.3630092","0.1552115","0.01789251","0.5794039"
"12/31/2007 9:00:00 AM","0.2656377","41.06771","-61.90604","50.5928","0.2649736","0.4950106","28.75713","5.451796","0.03522514","0","21.55811","0.3847952","0.3847952","0.675","0","0.3101982","0.3847952","137.7969","0","0","0.5302358","0","0","0.32543","0.3091585","4.562252","0.2603433","0.8041691","0","0.8041691","8.029073","60.07822","0","20","1.193104","2.556453","105.496","0.4408873","0.3960085","2.735225","0.7553539"
"12/31/2007 10:00:00 AM","0.3110104","53.823","-54.09589","38.24816","0.3104241","0.5768416","30.00075","5.927456","0.04883348","0","21.55811","0.4737874","0.4737874","0","0","0","0.4737874","132.0582","0","0","0.6256751","0.4473199","0.4249539","0","0","4.295115","0.9262022","0.1295217","0","0.1295217","8.148303","60.97037","0","20","1.193241","2.556453","105.496","0.5455828","0.4614733","0.04883348","1.503044"
"12/31/2007 11:00:00 AM","0.3792105","64.69112","-37.21763","28.0759","0.3783855","0.697506","31.86515","7.540265","0.1485195","0","21.55811","0.2060845","0.2060845","0","0","0","0.2060845","410.5236","0","0","0.8460255","0.06059469","0.05756496","0","0","4.232619","1.033075","0.6369113","0","0.6369113","8.731131","65.33142","0","20","1.193377","2.556453","105.496","0.3009527","0.5580047","0.1485195","1.730581"
"12/31/2007 12:00:00 PM","0.5112687","70.18795","-3.618332","23.19317","0.5088082","0.9233445","35.45941","8.396806","0.2366543","0","21.55811","0.5812662","0.5812662","0","0","0","0.5812662","199.5641","0","0","1.159999","0.3627493","0.3446119","0","0","3.697888","1.550639","0.5605952","0","0.5605952","9.244577","69.17333","0","20","1.193513","2.556453","105.496","0.7577199","0.7386756","0.2366543","2.473983"
"12/31/2007 1:00:00 PM","0.406302","66.21559","32.5937","26.6967","0.4052659","0.7446688","32.60417","5.326359","0.03303418","0","21.55811","0.4601698","0.4601698","0","0","0","0.4601698","169.0035","0","0","0.777703","0.4496164","0.4271356","0","0","3.259709","1.999906","0.2950525","0","0.2950525","9.515656","71.20171","0","20","1.19365","2.556453","105.496","0.5227038","0.5957351","0.03303418","2.744575"
"12/31/2007 2:00:00 PM","0.295157","55.9501","51.97677","36.22263","0.2946944","0.5486239","29.57006","3.92928","0.008631751","0","21.55811","0.3054053","0.3054053","0","0","0","0.3054053","182.4643","0","0","0.5572556","0.3123932","0.2967736","0","0","3.05738","2.234575","0.2362306","0","0.2362306","9.732842","72.82682","0","20","1.193786","2.556453","105.496","0.3402617","0.4388991","0.008631751","2.783199"
"12/31/2007 3:00:00 PM","0.4430926","43.40477","60.90675","48.31169","0.4380116","0.8016907","33.50568","3.227102","0","0","21.55811","0.4014338","0.4014338","0","0","0","0.4014338","199.7068","0","0","0.8016907","0.4225619","0.4014338","0","0","2.890283","2.42133","0.3791288","0","0.3791288","10.08082","75.4306","0","20","1.193923","2.556453","105.496","0.4415771","0.6413525","0","3.223021"
"12/31/2007 4:00:00 PM","0.2036865","30.03304","65.11572","61.4384","0.2030399","0.3820455","27.06666","4.109527","0.01178007","0","21.55811","0.2844816","0.2844816","0","0","0","0.2844816","138.4362","0","0","0.3938256","0.2870542","0.2727015","0","0","2.591793","2.718217","0.09499124","0","0.09499124","10.1683","76.08517","0","20","1.194059","2.556453","105.496","0.3188198","0.3056364","0.01178007","3.100263"
"12/31/2007 5:00:00 PM","0.08443063","16.33922","66.85088","75.01626","0.08421514","0.16063","23.83671","5.730758","0.04024427","0","21.55811","0.4766034","0.4766034","0","0","0","0.4766034","42.14705","0","0","0.2008743","0.4593254","0.4363591","0","0","2.544386","2.7924","0","0.2986954","-0.2986954","9.842957","73.65076","0","20","1.194196","2.556453","105.496","0.5443859","0.128504","0.04024427","2.95303"
"12/31/2007 6:00:00 PM","0.03928914","2.553807","66.94375","88.77575","0.03035294","0.05824738","22.37836","3.843367","0.007131129","0","21.55811","1.084722","1.084722","1.022256","0","0.3921421","1.084722","6.027213","0","0","0.06537851","0.05824738","0.05533501","0","0","2.867624","2.515588","0","0","0","9.842957","73.65076","0","20","1.194332","2.556453","105.496","1.19676","0.04659791","2.707131","2.573835"
"12/31/2007 7:00:00 PM","0","0","65.59708","90","0","0","21.55811","5.243685","0.03159013","0","21.55811","0.8857495","0.8857495","0","0","0","0.8857495","3.566486","0","0","0.03159013","0.8991151","0.8541594","0","0","2.850194","2.515588","0","0.8991151","-0.8991151","8.855161","66.25949","0","20","1.194468","2.556453","105.496","0.9901195","0","0.03159013","2.515588"
"12/31/2007 8:00:00 PM","0","0","62.57994","90","0","0","21.55811","5.224561","0.03125609","0","21.55811","0.6125516","0.6125516","0","0","0","0.6125516","5.102605","0","0","0.03125609","0.61189","0.5812955","0","0","3.783076","1.659739","0","0.61189","-0.61189","8.185699","61.25019","0","20","1.194605","2.556453","105.496","0.6894348","0","0.03125609","1.659739"
"12/31/2007 9:00:00 PM","0","0","57.11821","90","0","0","21.55811","3.702851","0.004676762","0","21.55811","0.3665318","0.3665318","0","0","0","0.3665318","1.27595","0","0","0.004676762","0.3809001","0.361855","0","0","4.354007","1.066526","0","0.3809001","-0.3809001","7.770333","58.14217","0","20","1.194741","2.556453","105.496","0.4055234","0","0.004676762","1.066526"
"12/31/2007 10:00:00 PM","0","0","47.45227","90","0","0","21.55811","4.799271","0.02382765","0","21.55811","0.3214694","0.3214694","0","0","0","0.3214694","7.412105","0","0","0.02382765","0.3133071","0.2976418","0","0","4.562259","0.6931164","0","0.3133071","-0.3133071","7.429003","55.58814","0","20","1.194878","2.556453","105.496","0.3655302","0","0.02382765","0.6931164"
"12/31/2007 11:00:00 PM","0","0","30.18242","90","0","0","21.55811","4.871089","0.02508209","0","21.55811","0.1606146","0.1606146","0","0","0","0.1606146","15.61632","0","0","0.02508209","0.1426658","0.1355325","0","0","4.562259","0.3831972","0","0.1426658","-0.1426658","7.27395","54.42795","0","20","1.195014","2.556453","105.496","0.1892171","0","0.02508209","0.3831972"
